time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.6666663289070129,0.0,0.1843104362487793,296.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.8054579496383667,0.0,0.3409963250160217,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.0,0.4835541844367981,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.7671447992324829,0.0,0.2955798506736755,296.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.5676631927490234,0.0,0.5825162529945374,284.8636169433594,294.1499938964844,296.45001220703125,293.7968444824219,296.817626953125,296.9686584472656,284.8687744140625,0.0,0.0,0.417888343334198,0.417888343334198,1.0,1.0,-2.2651267051696777,0.6580986976623535,1.6070281267166138,0.1417996883392334,0.0,0.0,0.0,147.86334228515625,60.0,38864.43359375,0.0,1231.5462646484375,0.0,280.8581237792969,283.6007385253906,296.8035583496094,299.4499816894531,293.1499938964844,293.1499938964844,278.1499938964844,42938.03515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.379896640777588,3.3799192905426025,7.622547286700865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1300.985595703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.6666663289070129,0.0,0.1843104362487793,296.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.8054579496383667,0.0,0.3409963250160217,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.0,0.4835541844367981,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.7671447992324829,0.0,0.2955798506736755,296.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.5676631927490234,0.0,0.5825162529945374,284.8636169433594,294.1499938964844,296.45001220703125,293.7968444824219,296.817626953125,296.9686584472656,284.8687744140625,0.0,0.0,0.417888343334198,0.417888343334198,1.0,1.0,-2.2651267051696777,0.6580986976623535,1.6070281267166138,0.1417996883392334,0.0,0.0,0.0,147.86334228515625,60.0,38864.43359375,0.0,1231.5462646484375,0.0,280.8581237792969,283.6007385253906,296.8035583496094,299.4499816894531,293.1499938964844,293.1499938964844,278.1499938964844,42938.03515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.379896640777588,3.3799192905426025,7.622547286700865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1300.985595703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,0.0013713360531255,297.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708679199219,0.4007101356983185,0.0,0.0014440894592553,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20751953125,0.4007101356983185,0.0,0.0010666005546227,297.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737365722656,0.0,0.0,0.0014440882951021,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645202636719,0.0,0.0,0.0068501010537147,287.8160400390625,294.1499938964844,296.4366455078125,293.7958374023437,295.5899963378906,296.7109375,284.03546142578125,0.0,0.0,0.3208265304565429,0.3208265304565429,1.0,1.0,-0.0146291237324476,0.0045775496400892,0.010051573626697,-0.0288114678114652,0.0,0.0,0.0,-0.0810068249702453,60.0,2098.339599609375,0.0,-1.4559456758433951e-05,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,-7.3225237429142e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0378274398881804e-14,-2.039136783418046e-14,-1.079556067005856e-19,-3.6805693041930265e-12,-3.680558462171302e-12,-1.0565639175505153e-17,0.0,0.0,-0.0,0.0,0.0,3.1156463770765524e-24,5.103009676984607e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16436767578125,0.0,0.0,0.0007474333979189,297.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15386962890625,0.0,0.0,0.0013196809450164,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872253417969,0.0,0.0,0.0020231253001838,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,0.0011549002956598,297.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1545104980469,0.0,0.0,0.0025100018829107,287.7362060546875,294.1499938964844,296.4272155761719,293.7951965332031,295.6628112792969,296.662841796875,283.5746765136719,0.0,0.0,0.2507329881191253,0.2507329881191253,1.0,1.0,-0.0033482303842902,0.0019583639223128,0.001389866345562,-0.0290619432926177,0.0,0.0,0.0,-0.0224485695362091,60.0,1138.363525390625,0.0,-5.905966190766776e-06,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3221541476469135e-24,-7.486751474176956e-24,-8.68811033518788e-27,3.841956160288295e-18,3.8391698023949096e-18,2.786343353100669e-21,0.0,0.0,-0.0,0.0,0.0,1.0184917498405635e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,0.0001054345266311,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,0.0001113881662604,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,8.297956810565665e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,0.000111276654934,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,0.0005258392193354,288.2978515625,294.1499938964844,296.4054260253906,293.7940979003906,294.49578857421875,295.2997741699219,283.34344482421875,0.0,0.0,0.0835776627063751,0.0835776627063751,1.0,1.0,0.0109397647902369,3.451444717939012e-05,-0.0109742786735296,-0.0310494303703308,0.0,0.0,0.0,0.0515707097947597,60.0,277.4415283203125,-0.0,-8.620050806484869e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-44,-1.6815581571897805e-44,-8.407790785948902e-45,9.28717759758122e-21,4.755544948201535e-21,4.531633053276469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,0.0001054345266311,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,0.0001113881662604,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,8.297956810565665e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,0.000111276654934,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,0.0005258392193354,288.2978515625,294.1499938964844,296.4054260253906,293.7940979003906,294.49578857421875,295.2997741699219,283.34344482421875,0.0,0.0,0.0835776627063751,0.0835776627063751,1.0,1.0,0.0109397647902369,3.451444717939012e-05,-0.0109742786735296,-0.0310494303703308,0.0,0.0,0.0,0.0515707097947597,60.0,277.4415283203125,-0.0,-8.620050806484869e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-44,-1.6815581571897805e-44,-8.407790785948902e-45,9.28717759758122e-21,4.755544948201535e-21,4.531633053276469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,9.852395305642858e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,0.0001037635738612,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,7.666421151952818e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,0.0001037595502566,297.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,0.0004921176587231,288.3253479003906,294.1499938964844,296.3949279785156,293.7937316894531,294.2968444824219,295.2383117675781,283.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018843337893486,2.4315360391824483e-08,0.0018843094585463,-0.0309964418411254,0.0,0.0,0.0,-0.0151753742247819,60.0,155.73680114746094,0.0,-7.515409095049108e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.441404776556879e-21,4.724698543054123e-21,4.716706637399541e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,9.85188307822682e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0001037460315274,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,7.662732969038188e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,0.0001037457623169,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,0.0004921199870295,288.3157653808594,294.1499938964844,296.3846435546875,293.7934875488281,294.31060791015625,295.4877014160156,283.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498114861547,1.1689409440407417e-08,0.0010497998446226,-0.0296653844416141,0.0,0.0,0.0,-0.0106071047484874,60.0,83.611083984375,0.0,-7.514179145573507e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.446959972916768e-21,4.723586615209221e-21,4.723372953810764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,9.825234883464871e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,0.0001034650558722,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,7.641913543920964e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,0.0001034649030771,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0004907896509394,288.2960510253906,294.1499938964844,296.3647155761719,293.79327392578125,294.34893798828125,295.8376770019531,283.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356330098521994e-08,0.0010469583794474,-0.0287972539663314,0.0,0.0,0.0,-0.0104426369071006,60.0,37.28438186645508,0.0,-7.473552443570952e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447114261488056e-21,4.723555515156894e-21,4.723558746331162e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,9.825234883464871e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,0.0001034650558722,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,7.641913543920964e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,0.0001034649030771,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0004907896509394,288.2960510253906,294.1499938964844,296.3647155761719,293.79327392578125,294.34893798828125,295.8376770019531,283.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356330098521994e-08,0.0010469583794474,-0.0287972539663314,0.0,0.0,0.0,-0.0104426369071006,60.0,37.28438186645508,0.0,-7.473552443570952e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447114261488056e-21,4.723555515156894e-21,4.723558746331162e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.797143138712272e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,0.0001031692372635,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,7.620065298397094e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,0.0001031690844683,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,0.0004893864388577,288.2756042480469,294.1499938964844,296.3456420898437,293.7934265136719,294.3860168457031,296.035400390625,283.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006129341240012e-08,0.0010439640609547,-0.0278806593269109,0.0,0.0,0.0,-0.0102690290659666,60.0,29.168302536010746,0.0,-7.430859483292809e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111838107355e-21,4.7235559190536775e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.797143138712272e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,0.0001031692372635,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,7.620065298397094e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,0.0001031690844683,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,0.0004893864388577,288.2756042480469,294.1499938964844,296.3456420898437,293.7934265136719,294.3860168457031,296.035400390625,283.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006129341240012e-08,0.0010439640609547,-0.0278806593269109,0.0,0.0,0.0,-0.0102690290659666,60.0,29.168302536010746,0.0,-7.430859483292809e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111838107355e-21,4.7235559190536775e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,9.768439485924318e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,0.0001028669648803,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,7.597739022457972e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,0.0001028668120852,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0004879526677541,288.2545166015625,294.1499938964844,296.3273620605469,293.7938537597656,294.4219665527344,296.1448974609375,283.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.064831423036594e-08,0.0010409045498818,-0.0269440580159425,0.0,0.0,0.0,-0.010091645643115,60.0,26.917530059814453,0.0,-7.387362899180516e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,9.768439485924318e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,0.0001028669648803,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,7.597739022457972e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,0.0001028668120852,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0004879526677541,288.2545166015625,294.1499938964844,296.3273620605469,293.7938537597656,294.4219665527344,296.1448974609375,283.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.064831423036594e-08,0.0010409045498818,-0.0269440580159425,0.0,0.0,0.0,-0.010091645643115,60.0,26.917530059814453,0.0,-7.387362899180516e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.739909000927582e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.0001025665187626,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,7.575547351734713e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,0.0001025663659675,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,0.0004865275113843,288.23291015625,294.1499938964844,296.30975341796875,293.7945251464844,294.45684814453125,296.2074890136719,283.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265916940858e-08,0.0010378633160144,-0.0260130409151315,0.0,0.0,0.0,-0.0099153323099017,60.0,25.67777442932129,0.0,-7.344254981944688e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.739909000927582e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.0001025665187626,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,7.575547351734713e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,0.0001025663659675,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,0.0004865275113843,288.23291015625,294.1499938964844,296.30975341796875,293.7945251464844,294.45684814453125,296.2074890136719,283.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265916940858e-08,0.0010378633160144,-0.0260130409151315,0.0,0.0,0.0,-0.0099153323099017,60.0,25.67777442932129,0.0,-7.344254981944688e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,9.725926793180406e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,0.0001024192679324,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,7.564671977888793e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887145996094,0.0,0.0,0.0001024191224132,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,0.000485829077661,288.2218933105469,294.1499938964844,296.3012084960937,293.7948913574219,294.473876953125,296.2263488769531,283.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118359483612949e-08,0.0010363729670643,-0.025556743144989,0.0,0.0,0.0,-0.0098289242014288,60.0,25.20043182373047,0.0,-7.323175310602893e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,9.712233440950512e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,0.0001022750657284,299.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,7.55402070353739e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,0.0001022749202093,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,0.0004851450794376,288.21075439453125,294.1499938964844,296.29278564453125,293.7953186035156,294.4906311035156,296.2395935058594,283.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.947660473130782e-09,0.0010349133517593,-0.0251098573207855,0.0,0.0,0.0,-0.0097443014383316,60.0,24.76757431030273,0.0,-7.302559623667548e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.685970144346356e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,0.0001019984920276,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,7.533592724939808e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,0.0001019983465084,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.0004838331660721,288.18817138671875,294.1499938964844,296.27642822265625,293.79620361328125,294.5234069824219,296.2545471191406,283.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.62026547313144e-09,0.0010321137961,-0.0242526996880769,0.0,0.0,0.0,-0.0095819979906082,60.0,24.443809509277344,0.0,-7.263101764465318e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.685970144346356e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,0.0001019984920276,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,7.533592724939808e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,0.0001019983465084,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.0004838331660721,288.18817138671875,294.1499938964844,296.27642822265625,293.79620361328125,294.5234069824219,296.2545471191406,283.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.62026547313144e-09,0.0010321137961,-0.0242526996880769,0.0,0.0,0.0,-0.0095819979906082,60.0,24.443809509277344,0.0,-7.263101764465318e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,9.66154329944402e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0001017412578221,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,7.514593016821891e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,0.0001017411123029,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.000482613017084,288.1651306152344,294.1499938964844,296.2605285644531,293.7971496582031,294.55523681640625,296.2589111328125,283.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.790340423583984,0.0,-7.226497444889901e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,9.66154329944402e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0001017412578221,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,7.514593016821891e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,0.0001017411123029,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.000482613017084,288.1651306152344,294.1499938964844,296.2605285644531,293.7971496582031,294.55523681640625,296.2589111328125,283.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.790340423583984,0.0,-7.226497444889901e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,9.63924394454807e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0001015064262901,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,7.4972485890612e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,0.0001015062880469,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,0.0004814991552848,288.1417541503906,294.1499938964844,296.2451171875,293.7980041503906,294.5861511230469,296.2567443847656,283.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.27134323120117,0.0,-7.193160911356244e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,9.63924394454807e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0001015064262901,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,7.4972485890612e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,0.0001015062880469,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,0.0004814991552848,288.1417541503906,294.1499938964844,296.2451171875,293.7980041503906,294.5861511230469,296.2567443847656,283.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.27134323120117,0.0,-7.193160911356244e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.619236516300587e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0001012957291095,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,7.481686043320224e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,0.0001012955908663,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,0.0004804997588507,288.11798095703125,294.1499938964844,296.2300720214844,293.7987976074219,294.6160888671875,296.2503662109375,283.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.74839782714844,0.0,-7.163315274283377e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.619236516300587e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0001012957291095,299.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,7.481686043320224e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,0.0001012955908663,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,0.0004804997588507,288.11798095703125,294.1499938964844,296.2300720214844,293.7987976074219,294.6160888671875,296.2503662109375,283.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.74839782714844,0.0,-7.163315274283377e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,9.61016194196418e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.0001012001739582,299.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,7.474628364434466e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,0.000101200028439,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,0.0004800464666914,288.10595703125,294.1499938964844,296.22265625,293.7991027832031,294.6307067871094,296.2461242675781,283.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240410920232,8.675193896579003e-09,0.0010240323608741,-0.0217781122773885,0.0,0.0,0.0,-0.009113484993577,60.0,22.49649238586425,0.0,-7.149798619821014e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,9.601606871001422e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,0.000101110075775,299.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,7.467973773600534e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.541015625,0.0,0.0,0.0001011099375318,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,0.0004796191351488,288.0938720703125,294.1499938964844,296.21533203125,293.79937744140625,294.6451110839844,296.241455078125,284.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231286287307,8.568527221086697e-09,0.0010231201304122,-0.0214987881481647,0.0,0.0,0.0,-0.0090606044977903,60.0,22.25175666809082,0.0,-7.13706640453893e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,9.586217493051664e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,0.0001009480110951,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,7.456003368133679e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,0.0001009478801279,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,0.0004788504156749,288.06951904296875,294.1499938964844,296.2008361816406,293.7997436523437,294.6733093261719,296.2311096191406,284.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376645155294682e-09,0.0010214794892817,-0.020996306091547,0.0,0.0,0.0,-0.0089654810726642,60.0,21.781980514526367,0.0,-7.114191191703868e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,9.586217493051664e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,0.0001009480110951,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,7.456003368133679e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,0.0001009478801279,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,0.0004788504156749,288.06951904296875,294.1499938964844,296.2008361816406,293.7997436523437,294.6733093261719,296.2311096191406,284.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376645155294682e-09,0.0010214794892817,-0.020996306091547,0.0,0.0,0.0,-0.0089654810726642,60.0,21.781980514526367,0.0,-7.114191191703868e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.573061106493697e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,0.0001008094623102,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,7.44576973374933e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,0.000100809331343,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,0.0004781932511832,288.044921875,294.1499938964844,296.1865234375,293.7998046875,294.7007141113281,296.21978759765625,284.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212585278499773e-09,0.0010200765682384,-0.0205666646361351,0.0,0.0,0.0,-0.008884148672223,60.0,21.340717315673828,0.0,-7.094661214068766e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.573061106493697e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,0.0001008094623102,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,7.44576973374933e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,0.000100809331343,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,0.0004781932511832,288.044921875,294.1499938964844,296.1865234375,293.7998046875,294.7007141113281,296.21978759765625,284.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212585278499773e-09,0.0010200765682384,-0.0205666646361351,0.0,0.0,0.0,-0.008884148672223,60.0,21.340717315673828,0.0,-7.094661214068766e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.561954357195646e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,0.0001006924940156,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,7.437130261678249e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,0.0001006923630484,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,0.0004776384448632,288.02008056640625,294.1499938964844,296.17236328125,293.79949951171875,294.727294921875,296.20782470703125,284.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900074996,8.074065860341761e-09,0.0010188920423388,-0.0202039014548063,0.0,0.0,0.0,-0.0088154785335063,60.0,20.92679214477539,0.0,-7.078192965082053e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.561954357195646e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,0.0001006924940156,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,7.437130261678249e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,0.0001006923630484,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,0.0004776384448632,288.02008056640625,294.1499938964844,296.17236328125,293.79949951171875,294.727294921875,296.20782470703125,284.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900074996,8.074065860341761e-09,0.0010188920423388,-0.0202039014548063,0.0,0.0,0.0,-0.0088154785335063,60.0,20.92679214477539,0.0,-7.078192965082053e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.55269206315279e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.0001005949452519,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,7.429925608448684e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,0.0001005948142847,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,0.0004771757812704,287.9950561523437,294.1499938964844,296.1582336425781,293.7987670898437,294.7532043457031,296.1954345703125,284.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852717061507e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.536808013916016,0.0,-7.06447167431179e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.55269206315279e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.0001005949452519,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,7.429925608448684e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,0.0001005948142847,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,0.0004771757812704,287.9950561523437,294.1499938964844,296.1582336425781,293.7987670898437,294.7532043457031,296.1954345703125,284.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852717061507e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.536808013916016,0.0,-7.06447167431179e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,9.548703383188696e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.0001005529411486,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,7.426823140121996e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.0001005528174573,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,0.0004769765364471,287.9824523925781,294.1499938964844,296.1511535644531,293.7981872558594,294.765869140625,296.1890869140625,284.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.35064697265625,0.0,-7.058566353634887e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.545108332531528e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0001005150843411,299.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,7.424026262015104e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,0.0001005149533739,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,0.0004767969658132,287.9698486328125,294.1499938964844,296.14410400390625,293.7975158691406,294.7783508300781,296.1827087402344,284.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863908635385997e-09,0.0010170948226004,-0.0196535158902406,0.0,0.0,0.0,-0.0087112942710518,60.0,20.170841217041016,0.0,-7.053244388544044e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
