time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.538992890156806e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,0.0001004506775643,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,7.419269240926951e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,0.0001004505465971,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.0004764914920087,287.9444885253906,294.1499938964844,296.1298828125,293.7956848144531,294.8027648925781,296.169677734375,284.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.82793426513672,0.0,-7.044194916261405e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.538992890156806e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,0.0001004506775643,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,7.419269240926951e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,0.0001004505465971,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.0004764914920087,287.9444885253906,294.1499938964844,296.1298828125,293.7956848144531,294.8027648925781,296.169677734375,284.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.82793426513672,0.0,-7.044194916261405e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.534194396110252e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,0.0001004001460387,299.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,7.415536674670875e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,0.0001004000223474,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,0.0004762518510688,287.9189758300781,294.1499938964844,296.11553955078125,293.7932434082031,294.8263854980469,296.1564025878906,284.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727685158442911e-09,0.0010159299708902,-0.0192967485636472,0.0,0.0,0.0,-0.0086437622085213,60.0,19.50751304626465,0.0,-7.03709659433116e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.534194396110252e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,0.0001004001460387,299.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,7.415536674670875e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,0.0001004000223474,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,0.0004762518510688,287.9189758300781,294.1499938964844,296.11553955078125,293.7932434082031,294.8263854980469,296.1564025878906,284.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727685158442911e-09,0.0010159299708902,-0.0192967485636472,0.0,0.0,0.0,-0.0086437622085213,60.0,19.50751304626465,0.0,-7.03709659433116e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.530518582323566e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,0.0001003614233923,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,7.41267649573274e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.000100361299701,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0004760682058986,287.8933410644531,294.1499938964844,296.1009826660156,293.7900695800781,294.8493347167969,296.14288330078125,284.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681758340538636e-09,0.0010155370691791,-0.0191764645278453,0.0,0.0,0.0,-0.0086209932342171,60.0,19.206615447998047,0.0,-7.031656679146181e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.530518582323566e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,0.0001003614233923,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,7.41267649573274e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.000100361299701,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0004760682058986,287.8933410644531,294.1499938964844,296.1009826660156,293.7900695800781,294.8493347167969,296.14288330078125,284.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681758340538636e-09,0.0010155370691791,-0.0191764645278453,0.0,0.0,0.0,-0.0086209932342171,60.0,19.206615447998047,0.0,-7.031656679146181e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.527829388389364e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0001003330980893,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,7.410584657918662e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,0.000100332981674,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.000475933891721,287.8676452636719,294.1499938964844,296.0861511230469,293.7861633300781,294.87158203125,296.12908935546875,284.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648136346460888e-09,0.0010152495233342,-0.0190884061157703,0.0,0.0,0.0,-0.0086043253540992,60.0,18.923507690429688,0.0,-7.027675508197717e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.527829388389364e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0001003330980893,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,7.410584657918662e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,0.000100332981674,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.000475933891721,287.8676452636719,294.1499938964844,296.0861511230469,293.7861633300781,294.87158203125,296.12908935546875,284.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648136346460888e-09,0.0010152495233342,-0.0190884061157703,0.0,0.0,0.0,-0.0086043253540992,60.0,18.923507690429688,0.0,-7.027675508197717e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.526799840386956e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0001003222641884,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,7.40978357498534e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,0.0001003221404971,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004758824943564,287.8547668457031,294.1499938964844,296.07861328125,293.78387451171875,294.8824462890625,296.1220703125,284.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635255983018396e-09,0.001015139510855,-0.0190546717494726,0.0,0.0,0.0,-0.0085979402065277,60.0,18.788286209106445,0.0,-7.026150683486776e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.525964560452849e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0001003134602797,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,7.409133104374632e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0001003133365884,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0004758407594636,287.84185791015625,294.1499938964844,296.07098388671875,293.7814025878906,294.89312744140625,296.114990234375,284.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624785247628552e-09,0.0010150498710572,-0.0190272480249404,0.0,0.0,0.0,-0.0085927490144968,60.0,18.656944274902344,0.0,-7.024910786412877e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.524767665425315e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,0.0001003008437692,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.408201781800017e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0001003007273538,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0004757809801958,287.8160095214844,294.1499938964844,296.055419921875,293.7757263183594,294.9140319824219,296.1005859375,284.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.405208587646484,0.0,-7.023132297945267e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.524767665425315e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,0.0001003008437692,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.408201781800017e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0001003007273538,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0004757809801958,287.8160095214844,294.1499938964844,296.055419921875,293.7757263183594,294.9140319824219,296.1005859375,284.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.405208587646484,0.0,-7.023132297945267e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.524115012027325e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0001002939752652,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,7.407693919958547e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0001002938515739,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.0004757484130095,287.7901306152344,294.1499938964844,296.0393981933594,293.76910400390625,294.9342346191406,296.0857849121094,284.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.168994903564453,0.0,-7.022157433311804e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.524115012027325e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0001002939752652,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,7.407693919958547e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0001002938515739,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.0004757484130095,287.7901306152344,294.1499938964844,296.0393981933594,293.76910400390625,294.9342346191406,296.0857849121094,284.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.168994903564453,0.0,-7.022157433311804e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.524059714749455e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,0.0001002933786367,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,7.407650264212862e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0001002932622213,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0004757456481456,287.76422119140625,294.1499938964844,296.0228271484375,293.7614440917969,294.95379638671875,296.070556640625,284.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600714724276258e-09,0.0010148439323529,-0.0189642067998647,0.0,0.0,0.0,-0.0085808159783482,60.0,17.94987678527832,0.0,-7.022062220585212e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.524059714749455e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,0.0001002933786367,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,7.407650264212862e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0001002932622213,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0004757456481456,287.76422119140625,294.1499938964844,296.0228271484375,293.7614440917969,294.95379638671875,296.070556640625,284.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600714724276258e-09,0.0010148439323529,-0.0189642067998647,0.0,0.0,0.0,-0.0085808159783482,60.0,17.94987678527832,0.0,-7.022062220585212e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.52464761212468e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,0.0001002995632006,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.408106466755271e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0001002994540613,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0004757750139106,287.7383117675781,294.1499938964844,296.00567626953125,293.7526550292969,294.9726867675781,296.05487060546875,284.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607929397579483e-09,0.0010149056324735,-0.0189830996096134,0.0,0.0,0.0,-0.0085843922570347,60.0,17.8018798828125,0.0,-7.02291558241086e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.52464761212468e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,0.0001002995632006,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.408106466755271e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0001002994540613,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0004757750139106,287.7383117675781,294.1499938964844,296.00567626953125,293.7526550292969,294.9726867675781,296.05487060546875,284.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607929397579483e-09,0.0010149056324735,-0.0189830996096134,0.0,0.0,0.0,-0.0085843922570347,60.0,17.8018798828125,0.0,-7.02291558241086e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.525132918497548e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.0001003046781988,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,7.408484088955447e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0001003045617835,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0004757992865052,287.7253723144531,294.1499938964844,295.9968566894531,293.7478332519531,294.9818725585937,296.0468444824219,284.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613925490090878e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.716833114624023,0.0,-7.023625414603887e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.525728819426148e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0001003109500743,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,7.40894756745547e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.000100310833659,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0004758290597237,287.7124328613281,294.1499938964844,295.98785400390625,293.74273681640625,294.9909362792969,296.0386657714844,284.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.637134552001953,0.0,-7.024497961083398e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.527049405733123e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,0.0001003248471533,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,7.40997347747907e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.000100324738014,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.0004758950381074,287.6865539550781,294.1499938964844,295.9693298339844,293.7315368652344,295.00848388671875,296.0218200683594,284.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.482973098754883,0.0,-7.026433479495608e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.527049405733123e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,0.0001003248471533,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,7.40997347747907e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.000100324738014,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.0004758950381074,287.6865539550781,294.1499938964844,295.9693298339844,293.7315368652344,295.00848388671875,296.0218200683594,284.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.482973098754883,0.0,-7.026433479495608e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.528389637125656e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,0.0001003389552352,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.411015394609421e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,0.0001003388460958,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,0.0004759619769174,287.66070556640625,294.1499938964844,295.95001220703125,293.71905517578125,295.025390625,296.0043640136719,284.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.334186553955078,0.0,-7.02839741961725e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.528389637125656e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,0.0001003389552352,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.411015394609421e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,0.0001003388460958,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,0.0004759619769174,287.66070556640625,294.1499938964844,295.95001220703125,293.71905517578125,295.025390625,296.0043640136719,284.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.334186553955078,0.0,-7.02839741961725e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,9.529652015771715e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,0.0001003522411338,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.411996193695813e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,0.0001003521319944,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,0.000476025044918,287.6348876953125,294.1499938964844,295.93023681640625,293.7040710449219,295.0416259765625,295.9862976074219,284.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.189237594604492,0.0,-7.030246962358433e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,9.529652015771715e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,0.0001003522411338,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,7.411996193695813e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,0.0001003521319944,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,0.000476025044918,287.6348876953125,294.1499938964844,295.93023681640625,293.7040710449219,295.0416259765625,295.9862976074219,284.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.189237594604492,0.0,-7.030246962358433e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.531255636829884e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,0.0001003691286314,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,7.413243292830884e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,0.000100369019492,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,0.0004761051677633,287.6091613769531,294.1499938964844,295.910400390625,293.6855773925781,295.0572204589844,295.9677429199219,284.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.04599952697754,0.0,-7.032601700984743e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.531255636829884e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,0.0001003691286314,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,7.413243292830884e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,0.000100369019492,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,0.0004761051677633,287.6091613769531,294.1499938964844,295.910400390625,293.6855773925781,295.0572204589844,295.9677429199219,284.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.04599952697754,0.0,-7.032601700984743e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,9.532141120871528e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,0.0001003784491331,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,7.413931598421186e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,0.0001003783399937,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,0.0004761493764817,287.5963134765625,294.1499938964844,295.90045166015625,293.67510986328125,295.06475830078125,295.95831298828125,284.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,16.97473907470703,0.0,-7.033901994191184e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,9.533078264212236e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,0.0001003883153316,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,7.414660649374127e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895202636719,0.0,0.0,0.0001003882061922,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,0.0004761962336488,287.58349609375,294.1499938964844,295.8905029296875,293.6638488769531,295.0721740722656,295.94879150390625,284.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565824836492,0.0,0.0,0.0,-0.0086361579596996,60.0,16.903539657592773,0.0,-7.035279736555823e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.535048593534155e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740173339844,0.0,0.0,0.0001004090590868,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,7.416192238451913e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27520751953125,0.0,0.0,0.0001004089499474,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,0.0004762946336995,287.5578918457031,294.1499938964844,295.8705444335937,293.6390991210937,295.08648681640625,295.9295349121094,284.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.76123809814453,0.0,-7.038176619289517e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.535048593534155e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740173339844,0.0,0.0,0.0001004090590868,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,7.416192238451913e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27520751953125,0.0,0.0,0.0001004089499474,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,0.0004762946336995,287.5578918457031,294.1499938964844,295.8705444335937,293.6390991210937,295.08648681640625,295.9295349121094,284.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.76123809814453,0.0,-7.038176619289517e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,9.537087316857652e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596435546875,0.0,0.0,0.0001004305231617,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,7.417777669616044e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,0.0001004304140224,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533874511719,0.0,0.0,0.0004763964971061,287.53240966796875,294.1499938964844,295.8505554199219,293.61163330078125,295.10015869140625,295.9100341796875,284.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.619186401367188,0.0,-7.04117439909169e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,9.537087316857652e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596435546875,0.0,0.0,0.0001004305231617,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,7.417777669616044e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,0.0001004304140224,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533874511719,0.0,0.0,0.0004763964971061,287.53240966796875,294.1499938964844,295.8505554199219,293.61163330078125,295.10015869140625,295.9100341796875,284.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.619186401367188,0.0,-7.04117439909169e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,9.53911294345744e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,0.0001004518489935,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,7.419352186843753e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,0.0001004517398541,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,0.0004764976911246,287.50701904296875,294.1499938964844,295.8305358886719,293.5816345214844,295.1132507324219,295.8903503417969,284.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.477258682250977,0.0,-7.04415370478273e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,9.53911294345744e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,0.0001004518489935,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,7.419352186843753e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,0.0001004517398541,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,0.0004764976911246,287.50701904296875,294.1499938964844,295.8305358886719,293.5816345214844,295.1132507324219,295.8903503417969,284.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.477258682250977,0.0,-7.04415370478273e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,9.541049075778574e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,0.0001004722289508,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,7.420857582474127e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,0.0001004721270874,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.224609375,0.0,0.0,0.0004765944031532,287.48175048828125,294.1499938964844,295.8104553222656,293.5494384765625,295.125732421875,295.8704833984375,284.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.33540916442871,0.0,-7.047002270610393e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,9.541049075778574e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,0.0001004722289508,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,7.420857582474127e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,0.0001004721270874,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.224609375,0.0,0.0,0.0004765944031532,287.48175048828125,294.1499938964844,295.8104553222656,293.5494384765625,295.125732421875,295.8704833984375,284.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.33540916442871,0.0,-7.047002270610393e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,9.541956387693062e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,0.0001004817895591,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,7.421563350362703e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.224609375,0.0,0.0,0.0001004816876957,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173767089844,0.0,0.0,0.0004766397469211,287.4691467285156,294.1499938964844,295.8004150390625,293.5325622558594,295.1317138671875,295.86053466796875,284.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531067347427e-09,0.0010167406871914,-0.0195451490581035,0.0,0.0,0.0,-0.0086907800287008,60.0,16.26453399658203,0.0,-7.048338090953622e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
