time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229309082031,0.0,0.0,9.542814223095776e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,0.0001004908117465,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,7.422229828080162e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,0.0001004907098831,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,0.0004766825877595,287.45660400390625,294.1499938964844,295.79034423828125,293.5152282714844,295.1375427246094,295.8505249023437,284.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833163451209657e-09,0.0010168316075578,-0.0195729956030845,0.0,0.0,0.0,-0.0086960503831505,60.0,16.193744659423828,0.0,-7.049598593766859e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,9.544372005620973e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015991210937,0.0,0.0,0.000100507211755,299.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,7.423441275022924e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027282714844,0.0,0.0,0.0001005071171675,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19561767578125,0.0,0.0,0.0004767604114022,287.4315795898437,294.1499938964844,295.7702331542969,293.47930908203125,295.1488647460937,295.8305053710937,284.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852482220016554e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056281045079,60.0,16.05232048034668,0.0,-7.05188938354695e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,9.544372005620973e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015991210937,0.0,0.0,0.000100507211755,299.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,7.423441275022924e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027282714844,0.0,0.0,0.0001005071171675,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19561767578125,0.0,0.0,0.0004767604114022,287.4315795898437,294.1499938964844,295.7702331542969,293.47930908203125,295.1488647460937,295.8305053710937,284.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852482220016554e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056281045079,60.0,16.05232048034668,0.0,-7.05188938354695e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,9.545630018692464e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,0.0001005204612738,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,7.42441916372627e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1880798339844,0.0,0.0,0.0001005203594104,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,0.0004768232756759,287.4067077636719,294.1499938964844,295.7500915527344,293.4418640136719,295.1596069335937,295.8103942871094,284.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868066198568613e-09,0.0010171300964429,-0.019664404913783,0.0,0.0,0.0,-0.0087133534252643,60.0,15.910993576049805,0.0,-7.053738215745399e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,9.545630018692464e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,0.0001005204612738,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,7.42441916372627e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1880798339844,0.0,0.0,0.0001005203594104,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,0.0004768232756759,287.4067077636719,294.1499938964844,295.7500915527344,293.4418640136719,295.1596069335937,295.8103942871094,284.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868066198568613e-09,0.0010171300964429,-0.019664404913783,0.0,0.0,0.0,-0.0087133534252643,60.0,15.910993576049805,0.0,-7.053738215745399e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.185302734375,0.0,0.0,9.54615097725764e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17877197265625,0.0,0.0,0.0001005259400699,299.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,7.424823706969619e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17987060546875,0.0,0.0,0.0001005258382065,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17291259765625,0.0,0.0,0.0004768492945004,287.3928527832031,294.1499938964844,295.7388000488281,293.4203491210937,295.1653137207031,295.7991027832031,284.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171930771321,7.874502827576181e-09,0.0010171851608902,-0.0196812618523836,0.0,0.0,0.0,-0.0087165441364049,60.0,15.832022666931152,0.0,-7.054501338643604e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788024902344,0.0,0.0,9.54655115492642e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,0.0001005301528493,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20379638671875,0.0,0.0,7.425135117955506e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,0.0001005300509859,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16650390625,0.0,0.0,0.0004768692888319,287.3819580078125,294.1499938964844,295.7299194335937,293.4031982421875,295.1697998046875,295.7902526855469,284.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.87944820501707e-09,0.0010172275360673,-0.0196942146867513,0.0,0.0,0.0,-0.0087189963087439,60.0,15.769981384277344,0.0,-7.055088246943343e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,9.547059016767888e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,0.0001005355006782,299.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.188720703125,0.0,0.0,7.425530202453956e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15875244140625,0.0,0.0,0.0001005354060907,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15191650390625,0.0,0.0,0.0004768946964759,287.3573913574219,294.1499938964844,295.7097473144531,293.3635559082031,295.1794128417969,295.77008056640625,284.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885691211129142e-09,0.0010172808542847,-0.0197105649858713,0.0,0.0,0.0,-0.0087220910936594,60.0,15.62949275970459,0.0,-7.055828632474005e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,9.547059016767888e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,0.0001005355006782,299.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.188720703125,0.0,0.0,7.425530202453956e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15875244140625,0.0,0.0,0.0001005354060907,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15191650390625,0.0,0.0,0.0004768946964759,287.3573913574219,294.1499938964844,295.7097473144531,293.3635559082031,295.1794128417969,295.77008056640625,284.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885691211129142e-09,0.0010172808542847,-0.0197105649858713,0.0,0.0,0.0,-0.0087220910936594,60.0,15.62949275970459,0.0,-7.055828632474005e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,9.547081572236492e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503295898437,0.0,0.0,0.0001005357335088,299.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811828613281,0.0,0.0,7.425546937156469e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513977050781,0.0,0.0,0.0001005356389214,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446228027344,0.0,0.0,0.0004768958024214,287.3451843261719,294.1499938964844,295.6996459960937,293.3434143066406,295.1839294433594,295.760009765625,284.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885925690231943e-09,0.0010172828333452,-0.0197111777961254,0.0,0.0,0.0,-0.0087222075089812,60.0,15.559640884399414,0.0,-7.055856343640698e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493225097656,0.0,0.0,9.547010995447636e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429748535156,0.0,0.0,0.0001005349840852,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17364501953125,0.0,0.0,7.425491639878601e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440734863281,0.0,0.0,0.0001005348894977,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1372985839844,0.0,0.0,0.000476892280858,287.3330383300781,294.1499938964844,295.6895446777344,293.3231506347656,295.1883239746094,295.7499084472656,284.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.884997543783356e-09,0.0010172745678573,-0.0197087470442056,0.0,0.0,0.0,-0.0087217455729842,60.0,15.49009132385254,0.0,-7.055746209516657e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1345520019531,0.0,0.0,9.54663337324746e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,0.0001005310041364,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585998535156,0.0,0.0,7.425197691190988e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293640136719,0.0,0.0,0.0001005309095489,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1227111816406,0.0,0.0,0.0004768734215758,287.3088073730469,294.1499938964844,295.6693725585937,293.2822570800781,295.19683837890625,295.7297668457031,284.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880205821209074e-09,0.0010172338224947,-0.0196961984038352,0.0,0.0,0.0,-0.0087193716317415,60.0,15.35158920288086,0.0,-7.05517777532805e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1345520019531,0.0,0.0,9.54663337324746e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,0.0001005310041364,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585998535156,0.0,0.0,7.425197691190988e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293640136719,0.0,0.0,0.0001005309095489,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1227111816406,0.0,0.0,0.0004768734215758,287.3088073730469,294.1499938964844,295.6693725585937,293.2822570800781,295.19683837890625,295.7297668457031,284.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880205821209074e-09,0.0010172338224947,-0.0196961984038352,0.0,0.0,0.0,-0.0087193716317415,60.0,15.35158920288086,0.0,-7.05517777532805e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11981201171875,0.0,0.0,9.545643115416168e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136474609375,0.0,0.0,0.0001005205704132,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435546875,0.0,0.0,7.424427167279646e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146850585937,0.0,0.0,0.0001005204831017,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10809326171875,0.0,0.0,0.0004768239741679,287.2847900390625,294.1499938964844,295.649169921875,293.2411499023437,295.20477294921875,295.7096252441406,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867781981474309e-09,0.0010171276517212,-0.0196636617183685,0.0,0.0,0.0,-0.0087132127955555,60.0,15.214272499084473,0.0,-7.053704109694081e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11981201171875,0.0,0.0,9.545643115416168e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136474609375,0.0,0.0,0.0001005205704132,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435546875,0.0,0.0,7.424427167279646e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146850585937,0.0,0.0,0.0001005204831017,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10809326171875,0.0,0.0,0.0004768239741679,287.2847900390625,294.1499938964844,295.649169921875,293.2411499023437,295.20477294921875,295.7096252441406,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867781981474309e-09,0.0010171276517212,-0.0196636617183685,0.0,0.0,0.0,-0.0087132127955555,60.0,15.214272499084473,0.0,-7.053704109694081e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1050720214844,0.0,0.0,9.54408387769945e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989685058594,0.0,0.0,0.0001005041485768,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285095214844,0.0,0.0,7.423214265145361e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000061035156,0.0,0.0,0.0001005040612653,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.093505859375,0.0,0.0,0.0004767460923176,287.2609558105469,294.1499938964844,295.6289978027344,293.2000427246094,295.212158203125,295.68951416015625,285.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848270477950336e-09,0.001016960828565,-0.0196125600486993,0.0,0.0,0.0,-0.008703539147973,60.0,15.07847785949707,0.0,-7.05138987200371e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1050720214844,0.0,0.0,9.54408387769945e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989685058594,0.0,0.0,0.0001005041485768,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285095214844,0.0,0.0,7.423214265145361e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000061035156,0.0,0.0,0.0001005040612653,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.093505859375,0.0,0.0,0.0004767460923176,287.2609558105469,294.1499938964844,295.6289978027344,293.2000427246094,295.212158203125,295.68951416015625,285.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848270477950336e-09,0.001016960828565,-0.0196125600486993,0.0,0.0,0.0,-0.008703539147973,60.0,15.07847785949707,0.0,-7.05138987200371e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,9.541949111735448e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,0.0001004816585918,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134948730469,0.0,0.0,7.421552436426282e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853576660156,0.0,0.0,0.0001004815712803,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789489746094,0.0,0.0,0.0004766394558828,287.2373352050781,294.1499938964844,295.6088256835937,293.1591796875,295.21905517578125,295.6694641113281,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167403379455,7.821579828259928e-09,0.0010167324217036,-0.019542658701539,0.0,0.0,0.0,-0.0086903078481554,60.0,14.944498062133787,0.0,-7.048225114658635e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,9.541949111735448e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,0.0001004816585918,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134948730469,0.0,0.0,7.421552436426282e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853576660156,0.0,0.0,0.0001004815712803,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0789489746094,0.0,0.0,0.0004766394558828,287.2373352050781,294.1499938964844,295.6088256835937,293.1591796875,295.21905517578125,295.6694641113281,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167403379455,7.821579828259928e-09,0.0010167324217036,-0.019542658701539,0.0,0.0,0.0,-0.0086903078481554,60.0,14.944498062133787,0.0,-7.048225114658635e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830078125,0.0,0.0,9.540602331981064e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770263671875,0.0,0.0,0.0001004674777504,299.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10601806640625,0.0,0.0,7.42050469852984e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,0.000100467383163,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716857910156,0.0,0.0,0.0004765721678268,287.2256164550781,294.1499938964844,295.5987548828125,293.138916015625,295.2222595214844,295.6594543457031,285.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.804756840812388e-09,0.0010165880667045,-0.0194985996931791,0.0,0.0,0.0,-0.008681965060532,60.0,14.878535270690918,0.0,-7.046230621199356e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07568359375,0.0,0.0,9.53915950958617e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697326660156,0.0,0.0,0.000100452285551,299.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985412597656,0.0,0.0,7.419382745865732e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707397460937,0.0,0.0,0.0001004521982395,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,0.0004765001358464,287.2139587402344,294.1499938964844,295.58868408203125,293.11883544921875,295.225341796875,295.64947509765625,285.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164414998143,7.786744582460871e-09,0.0010164336999878,-0.0194514244794845,0.0,0.0,0.0,-0.0086730336770415,60.0,14.81301212310791,0.0,-7.044095440278397e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,9.535975550534204e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551452636719,0.0,0.0,0.0001004187506623,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,7.416906009893864e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05615234375,0.0,0.0,0.0001004186633508,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,0.0004763410834129,287.1907043457031,294.1499938964844,295.56854248046875,293.07928466796875,295.2312927246094,295.6295166015625,285.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746988828216672e-09,0.00101609446574,-0.0193473044782876,0.0,0.0,0.0,-0.0086533287540078,60.0,14.683146476745604,0.0,-7.039383831397572e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,9.535975550534204e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551452636719,0.0,0.0,0.0001004187506623,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,7.416906009893864e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05615234375,0.0,0.0,0.0001004186633508,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,0.0004763410834129,287.1907043457031,294.1499938964844,295.56854248046875,293.07928466796875,295.2312927246094,295.6295166015625,285.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746988828216672e-09,0.00101609446574,-0.0193473044782876,0.0,0.0,0.0,-0.0086533287540078,60.0,14.683146476745604,0.0,-7.039383831397572e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464172363281,0.0,0.0,9.532060357742012e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406188964844,0.0,0.0,0.0001003775178105,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,7.413860294036567e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415954589844,0.0,0.0,0.000100377430499,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354309082031,0.0,0.0,0.0004761455347761,287.167724609375,294.1499938964844,295.5484619140625,293.04071044921875,295.2366943359375,295.6096496582031,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698130133348968e-09,0.0010156767675653,-0.0192193407565355,0.0,0.0,0.0,-0.0086291078478097,60.0,14.55653953552246,0.0,-7.03359575027207e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464172363281,0.0,0.0,9.532060357742012e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406188964844,0.0,0.0,0.0001003775178105,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,7.413860294036567e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415954589844,0.0,0.0,0.000100377430499,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354309082031,0.0,0.0,0.0004761455347761,287.167724609375,294.1499938964844,295.5484619140625,293.04071044921875,295.2366943359375,295.6096496582031,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698130133348968e-09,0.0010156767675653,-0.0192193407565355,0.0,0.0,0.0,-0.0086291078478097,60.0,14.55653953552246,0.0,-7.03359575027207e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370788574219,0.0,0.0,9.52909467741847e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313415527344,0.0,0.0,0.0001003462821245,299.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592041015625,0.0,0.0,7.41155308787711e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323181152344,0.0,0.0,0.000100346194813,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,0.0004759973671752,287.15313720703125,294.1499938964844,295.5356140136719,293.0166931152344,295.2398986816406,295.59698486328125,285.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153680341318,7.661122403135323e-09,0.0010153603507205,-0.0191224161535501,0.0,0.0,0.0,-0.0086107617244124,60.0,14.47690200805664,0.0,-7.029213122677902e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,9.527409565635026e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.026123046875,0.0,0.0,0.0001003285433398,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538635253906,0.0,0.0,7.410242687910795e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,0.0001003284560283,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,0.0004759132280014,287.1449279785156,294.1499938964844,295.52838134765625,293.0034484863281,295.24169921875,295.58984375,285.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151889873668,7.640103660833121e-09,0.0010151813039556,-0.0190673675388097,0.0,0.0,0.0,-0.0086003458127379,60.0,14.432106018066406,0.0,-7.026724091474534e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173034667969,0.0,0.0,9.522455366095528e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116577148437,0.0,0.0,0.0001002763601718,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,7.406388613162562e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,0.0001002762801363,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.006591796875,0.0,0.0,0.000475665758131,287.1222839355469,294.1499938964844,295.50836181640625,292.9676818847656,295.24639892578125,295.5700988769531,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.310115814208984,0.0,-7.019408343467148e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173034667969,0.0,0.0,9.522455366095528e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116577148437,0.0,0.0,0.0001002763601718,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,7.406388613162562e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,0.0001002762801363,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.006591796875,0.0,0.0,0.000475665758131,287.1222839355469,294.1499938964844,295.50836181640625,292.9676818847656,295.24639892578125,295.5700988769531,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.310115814208984,0.0,-7.019408343467148e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01007080078125,0.0,0.0,9.519726154394448e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0001002476201392,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316772460937,0.0,0.0,7.404266216326505e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054016113281,0.0,0.0,0.0001002475401037,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994201660156,0.0,0.0,0.0004755294357892,287.1110534667969,294.1499938964844,295.49835205078125,292.950439453125,295.24853515625,295.5602722167969,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143681429326,7.544247893065403e-09,0.0010143605759367,-0.0188163146376609,0.0,0.0,0.0,-0.0085528204217553,60.0,14.251392364501951,0.0,-7.01538098724086e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,9.516901627648622e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99725341796875,0.0,0.0,0.0001002178760245,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243225097656,0.0,0.0,7.402068877127022e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981994628906,0.0,0.0,0.000100217795989,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99224853515625,0.0,0.0,0.0004753883404191,287.0998840332031,294.1499938964844,295.4883728027344,292.9336853027344,295.25054931640625,295.5504455566406,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509015631512739e-09,0.0010140592930838,-0.0187240373343229,0.0,0.0,0.0,-0.0085353534668684,60.0,14.193427085876465,0.0,-7.011213654095627e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,9.510956442682073e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98291015625,0.0,0.0,0.0001001552664092,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,7.397444278467447e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,0.0001001551863737,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,0.0004750913649331,287.0776672363281,294.1499938964844,295.4684143066406,292.9017028808594,295.25439453125,295.5308837890625,285.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434865167965654e-09,0.0010134279727935,-0.0185298267751932,0.0,0.0,0.0,-0.0084986081346869,60.0,14.079660415649414,0.0,-7.002447688364556e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,9.510956442682073e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98291015625,0.0,0.0,0.0001001552664092,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,7.397444278467447e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,0.0001001551863737,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,0.0004750913649331,287.0776672363281,294.1499938964844,295.4684143066406,292.9017028808594,295.25439453125,295.5308837890625,285.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434865167965654e-09,0.0010134279727935,-0.0185298267751932,0.0,0.0,0.0,-0.0084986081346869,60.0,14.079660415649414,0.0,-7.002447688364556e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740295410156,0.0,0.0,9.504483750788496e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685974121094,0.0,0.0,0.0001000871052383,299.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,7.392410043394193e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,0.0001000870252028,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,0.0004747680795844,287.0556945800781,294.1499938964844,295.4485168457031,292.8720092773437,295.2578125,295.51141357421875,285.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354145736826467e-09,0.0010127372806891,-0.01831841096282,0.0,0.0,0.0,-0.0084585892036557,60.0,13.971399307250977,0.0,-6.992911494307918e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740295410156,0.0,0.0,9.504483750788496e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685974121094,0.0,0.0,0.0001000871052383,299.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,7.392410043394193e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,0.0001000870252028,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,0.0004747680795844,287.0556945800781,294.1499938964844,295.4485168457031,292.8720092773437,295.2578125,295.51141357421875,285.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354145736826467e-09,0.0010127372806891,-0.01831841096282,0.0,0.0,0.0,-0.0084585892036557,60.0,13.971399307250977,0.0,-6.992911494307918e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9597473144531,0.0,0.0,9.497616701992229e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543762207031,0.0,0.0,0.0001000147894956,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,7.38706803531386e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552917480469,0.0,0.0,0.00010001470946,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495544433594,0.0,0.0,0.0004744250618387,287.033935546875,294.1499938964844,295.4286804199219,292.8448486328125,295.26080322265625,295.4920654296875,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.26851023813424e-09,0.0010120051447302,-0.0180941149592399,0.0,0.0,0.0,-0.008416136726737,60.0,13.868151664733888,0.0,-6.982801181720788e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9597473144531,0.0,0.0,9.497616701992229e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543762207031,0.0,0.0,0.0001000147894956,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,7.38706803531386e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552917480469,0.0,0.0,0.00010001470946,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495544433594,0.0,0.0,0.0004744250618387,287.033935546875,294.1499938964844,295.4286804199219,292.8448486328125,295.26080322265625,295.4920654296875,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.26851023813424e-09,0.0010120051447302,-0.0180941149592399,0.0,0.0,0.0,-0.008416136726737,60.0,13.868151664733888,0.0,-6.982801181720788e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94549560546875,0.0,0.0,9.490371303400023e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,9.99384865281172e-05,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659118652344,0.0,0.0,7.381432078545913e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,9.993840649258344e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,0.0004740631266031,287.0124206542969,294.1499938964844,295.4089050292969,292.8204345703125,295.26336669921875,295.4728088378906,285.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.178159844301035e-09,0.0010112324962392,-0.0178574677556753,0.0,0.0,0.0,-0.0083713456988334,60.0,13.77057933807373,0.0,-6.972142330141652e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94549560546875,0.0,0.0,9.490371303400023e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,9.99384865281172e-05,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659118652344,0.0,0.0,7.381432078545913e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,9.993840649258344e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,0.0004740631266031,287.0124206542969,294.1499938964844,295.4089050292969,292.8204345703125,295.26336669921875,295.4728088378906,285.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.178159844301035e-09,0.0010112324962392,-0.0178574677556753,0.0,0.0,0.0,-0.0083713456988334,60.0,13.77057933807373,0.0,-6.972142330141652e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
