time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384155273437,0.0,0.0,9.486615454079585e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,9.98989271465689e-05,299.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587097167969,0.0,0.0,7.378510781563818e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,9.989884711103514e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284362792969,0.0,0.0,0.0004738754942081,287.00177001953125,294.1499938964844,295.3990478515625,292.8093566894531,295.2644958496094,295.4632263183594,285.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010836684145,7.13132042307052e-09,0.0010108295828104,-0.0177347864955663,0.0,0.0,0.0,-0.0083481138572096,60.0,13.724763870239258,0.0,-6.966620702542059e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313659667969,0.0,0.0,9.482793393544851e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261169433594,0.0,0.0,9.985868382500485e-05,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515075683594,0.0,0.0,7.375538552878425e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,9.985860378947108e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214172363281,0.0,0.0,0.0004736846021842,286.9911499023437,294.1499938964844,295.3891906738281,292.799072265625,295.2655029296875,295.45367431640625,285.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083669650853608e-09,0.001010422129184,-0.0176099762320518,0.0,0.0,0.0,-0.0083244917914271,60.0,13.680270195007324,0.0,-6.961004572758611e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172668457031,0.0,0.0,9.474964463151991e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.912109375,0.0,0.0,9.977623267332092e-05,299.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93719482421875,0.0,0.0,7.369448576355353e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129638671875,0.0,0.0,9.977615991374478e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.907470703125,0.0,0.0,0.0004732935631182,286.9700927734375,294.1499938964844,295.3695678710937,292.7809753417969,295.2673034667969,295.43463134765625,285.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860548457256755e-09,0.0010095899924635,-0.017354292795062,0.0,0.0,0.0,-0.0082761123776435,60.0,13.594541549682615,0.0,-6.949506570208541e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172668457031,0.0,0.0,9.474964463151991e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.912109375,0.0,0.0,9.977623267332092e-05,299.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93719482421875,0.0,0.0,7.369448576355353e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129638671875,0.0,0.0,9.977615991374478e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.907470703125,0.0,0.0,0.0004732935631182,286.9700927734375,294.1499938964844,295.3695678710937,292.7809753417969,295.2673034667969,295.43463134765625,285.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860548457256755e-09,0.0010095899924635,-0.017354292795062,0.0,0.0,0.0,-0.0082761123776435,60.0,13.594541549682615,0.0,-6.949506570208541e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,9.466887422604486e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981628417969,0.0,0.0,9.969117672881112e-05,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229431152344,0.0,0.0,7.363165786955506e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990173339844,0.0,0.0,9.969109669327736e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935852050781,0.0,0.0,0.0004728900676127,286.94927978515625,294.1499938964844,295.3500061035156,292.7663879394531,295.2687072753906,295.41571044921875,285.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885344738805088e-09,0.0010087286354973,-0.0170905031263828,0.0,0.0,0.0,-0.008226185105741,60.0,13.516315460205078,0.0,-6.937654717376064e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,9.466887422604486e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981628417969,0.0,0.0,9.969117672881112e-05,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229431152344,0.0,0.0,7.363165786955506e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990173339844,0.0,0.0,9.969109669327736e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935852050781,0.0,0.0,0.0004728900676127,286.94927978515625,294.1499938964844,295.3500061035156,292.7663879394531,295.2687072753906,295.41571044921875,285.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885344738805088e-09,0.0010087286354973,-0.0170905031263828,0.0,0.0,0.0,-0.008226185105741,60.0,13.516315460205078,0.0,-6.937654717376064e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,9.460464207222684e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88818359375,0.0,0.0,9.962352487491444e-05,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127197265625,0.0,0.0,7.358169386861846e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890380859375,0.0,0.0,9.96234521153383e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,0.0004725691978819,286.9344482421875,294.1499938964844,295.3360900878906,292.75738525390625,295.2695007324219,295.4022521972656,285.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.805258134789938e-09,0.0010080426000058,-0.0168807283043861,0.0,0.0,0.0,-0.0081864763051271,60.0,13.463608741760254,0.0,-6.928237183956298e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88934326171875,0.0,0.0,9.457941632717848e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,9.959696762962268e-05,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.0,7.356207788689062e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851623535156,0.0,0.0,9.959688759408893e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797607421875,0.0,0.0,0.0004724432073999,286.9286804199219,294.1499938964844,295.3307800292969,292.7540283203125,295.2698059082031,295.3970031738281,285.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077818296849,6.7738130660188745e-09,0.0010077750775963,-0.0167983602732419,0.0,0.0,0.0,-0.0081708943471312,60.0,13.443113327026367,0.0,-6.924540940644874e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,9.447833144804464e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,9.949052036972716e-05,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946838378906,0.0,0.0,7.348345388891175e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,9.949044761015102e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660583496094,0.0,0.0,0.0004719383141491,286.9083251953125,294.1499938964844,295.3121032714844,292.7424011230469,295.2705078125,295.378662109375,285.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647803196813129e-09,0.0010066977702081,-0.0164682902395725,0.0,0.0,0.0,-0.0081084268167614,60.0,13.372838020324709,-0.0,-6.909739624916257e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,9.447833144804464e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,9.949052036972716e-05,299.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946838378906,0.0,0.0,7.348345388891175e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,9.949044761015102e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660583496094,0.0,0.0,0.0004719383141491,286.9083251953125,294.1499938964844,295.3121032714844,292.7424011230469,295.2705078125,295.378662109375,285.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647803196813129e-09,0.0010066977702081,-0.0164682902395725,0.0,0.0,0.0,-0.0081084268167614,60.0,13.372838020324709,-0.0,-6.909739624916257e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686218261719,0.0,0.0,9.44243438425474e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,9.943366603692994e-05,299.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876953125,0.0,0.0,7.344145706156269e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645324707031,0.0,0.0,9.94335932773538e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,0.0004716686380561,286.8982849121094,294.1499938964844,295.302978515625,292.7368469238281,295.2707214355469,295.3696594238281,285.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061262873932,6.580501032971142e-09,0.0010061196517199,-0.0162920001894235,0.0,0.0,0.0,-0.0080750491470098,60.0,13.338831901550291,-0.0,-6.901841231865546e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617858886719,0.0,0.0,9.436962136533111e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,9.9376033176668e-05,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807067871094,0.0,0.0,7.339889270951971e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576965332031,0.0,0.0,9.937596041709185e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,0.0004713952657766,286.8882751464844,294.1499938964844,295.2939453125,292.7314758300781,295.2708435058594,295.3607788085937,285.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055428138002,6.512278716286346e-09,0.0010055362945422,-0.0161132961511611,0.0,0.0,0.0,-0.0080412290990352,60.0,13.305235862731934,-0.0,-6.893839099575416e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84814453125,0.0,0.0,9.425874304724856e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84326171875,0.0,0.0,9.925926860887556e-05,299.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668518066406,0.0,0.0,7.33126507839188e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440856933594,0.0,0.0,9.925919584929944e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,0.000470841419883,286.8684387207031,294.1499938964844,295.2762756347656,292.72125244140625,295.2709045410156,295.3432006835937,285.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.3740683842183915e-09,0.0010043567745015,-0.0157512538135051,0.0,0.0,0.0,-0.0079727238044142,60.0,13.239180564880373,-0.0,-6.877641567371029e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84814453125,0.0,0.0,9.425874304724856e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84326171875,0.0,0.0,9.925926860887556e-05,299.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668518066406,0.0,0.0,7.33126507839188e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440856933594,0.0,0.0,9.925919584929944e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,0.000470841419883,286.8684387207031,294.1499938964844,295.2762756347656,292.72125244140625,295.2709045410156,295.3432006835937,285.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.3740683842183915e-09,0.0010043567745015,-0.0157512538135051,0.0,0.0,0.0,-0.0079727238044142,60.0,13.239180564880373,-0.0,-6.877641567371029e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345642089844,0.0,0.0,9.41534963203594e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,9.914843394653872e-05,299.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,7.323078898480162e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,9.914836118696256e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,0.0004703156882897,286.8487854003906,294.1499938964844,295.2590637207031,292.71160888671875,295.2707214355469,295.3259582519531,285.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032400023192,6.2428688885063374e-09,0.0010032338323071,-0.0154075743630528,0.0,0.0,0.0,-0.0079076765105128,60.0,13.175496101379396,-0.0,-6.862283186137574e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345642089844,0.0,0.0,9.41534963203594e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,9.914843394653872e-05,299.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,7.323078898480162e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,9.914836118696256e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.825439453125,0.0,0.0,0.0004703156882897,286.8487854003906,294.1499938964844,295.2590637207031,292.71160888671875,295.2707214355469,295.3259582519531,285.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032400023192,6.2428688885063374e-09,0.0010032338323071,-0.0154075743630528,0.0,0.0,0.0,-0.0079076765105128,60.0,13.175496101379396,-0.0,-6.862283186137574e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,9.405093442182988e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163452148437,0.0,0.0,9.904042963171378e-05,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,7.315101538551971e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.817138671875,0.0,0.0,9.904035687213764e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,0.0004698033735621,286.8293762207031,294.1499938964844,295.2422180175781,292.7025756835937,295.2702331542969,295.3091125488281,285.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021462803706,6.115016493168923e-09,0.0010021401103585,-0.015072657726705,0.0,0.0,0.0,-0.0078442934900522,60.0,13.11447048187256,-0.0,-6.847333366977183e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,9.405093442182988e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163452148437,0.0,0.0,9.904042963171378e-05,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,7.315101538551971e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.817138671875,0.0,0.0,9.904035687213764e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,0.0004698033735621,286.8293762207031,294.1499938964844,295.2422180175781,292.7025756835937,295.2702331542969,295.3091125488281,285.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021462803706,6.115016493168923e-09,0.0010021401103585,-0.015072657726705,0.0,0.0,0.0,-0.0078442934900522,60.0,13.11447048187256,-0.0,-6.847333366977183e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077087402344,0.0,0.0,9.39588571782224e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80303955078125,0.0,0.0,9.894347022054716e-05,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,7.30793981347233e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,9.894339746097104e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,0.0004693434457294,286.8102111816406,294.1499938964844,295.2257385253906,292.694091796875,295.2694702148437,295.2926330566406,285.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011645499616,6.0002358637234465e-09,0.0010011586127802,-0.0147719774395227,0.0,0.0,0.0,-0.007787391077727,60.0,13.056233406066896,-0.0,-6.833926136096127e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077087402344,0.0,0.0,9.39588571782224e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80303955078125,0.0,0.0,9.894347022054716e-05,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,7.30793981347233e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,9.894339746097104e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,0.0004693434457294,286.8102111816406,294.1499938964844,295.2257385253906,292.694091796875,295.2694702148437,295.2926330566406,285.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011645499616,6.0002358637234465e-09,0.0010011586127802,-0.0147719774395227,0.0,0.0,0.0,-0.007787391077727,60.0,13.056233406066896,-0.0,-6.833926136096127e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8010559082031,0.0,0.0,9.391877392772584e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,9.890125511446968e-05,299.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189697265625,0.0,0.0,7.304821338038892e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,9.890118235489354e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,0.0004691432113759,286.8007507324219,294.1499938964844,295.2176208496094,292.6900329589844,295.2689819335937,295.2845153808594,285.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007375385612,5.9502611726713894e-09,0.0010007316013798,-0.014641061425209,0.0,0.0,0.0,-0.0077626178972423,60.0,13.028489112854004,-0.0,-6.828092580235534e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79443359375,0.0,0.0,9.388165199197827e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898254394531,0.0,0.0,9.886216139420868e-05,299.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,7.301934238057584e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79058837890625,0.0,0.0,9.886209591059014e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,0.000468957790872,286.79132080078125,294.1499938964844,295.2095947265625,292.6860656738281,295.2684020996094,295.2764892578125,285.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003418428823,5.9039795274884455e-09,0.0010003359057009,-0.014519820921123,0.0,0.0,0.0,-0.0077396747656166,60.0,13.001365661621094,-0.0,-6.822692455443757e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,9.382222924614324e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,9.879958088276908e-05,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,7.297312549781054e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774658203125,0.0,0.0,9.879951539915056e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.000468660990009,286.7726135253906,294.1499938964844,295.1936950683594,292.67852783203125,295.26715087890625,295.2605285644531,285.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997073793783,5.829880134200493e-09,0.0009997015586122,-0.0143257062882184,0.0,0.0,0.0,-0.0077029368840157,60.0,12.94970703125,-0.0,-6.814050834691443e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,9.382222924614324e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,9.879958088276908e-05,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,7.297312549781054e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774658203125,0.0,0.0,9.879951539915056e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,0.000468660990009,286.7726135253906,294.1499938964844,295.1936950683594,292.67852783203125,295.26715087890625,295.2605285644531,285.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997073793783,5.829880134200493e-09,0.0009997015586122,-0.0143257062882184,0.0,0.0,0.0,-0.0077029368840157,60.0,12.94970703125,-0.0,-6.814050834691443e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,9.378283721162006e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636413574219,0.0,0.0,9.875810064841062e-05,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855224609375,0.0,0.0,7.29424791643396e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,9.875803516479208e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,0.0004684642190113,286.754150390625,294.1499938964844,295.17803955078125,292.6714172363281,295.265625,295.2447509765625,285.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992870036512,5.780738554506115e-09,0.0009992811828851,-0.0141969714313745,0.0,0.0,0.0,-0.0076785744167864,60.0,12.901843070983888,-0.0,-6.808323149698482e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,9.378283721162006e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636413574219,0.0,0.0,9.875810064841062e-05,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855224609375,0.0,0.0,7.29424791643396e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,9.875803516479208e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,0.0004684642190113,286.754150390625,294.1499938964844,295.17803955078125,292.6714172363281,295.265625,295.2447509765625,285.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992870036512,5.780738554506115e-09,0.0009992811828851,-0.0141969714313745,0.0,0.0,0.0,-0.0076785744167864,60.0,12.901843070983888,-0.0,-6.808323149698482e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,9.376730304211378e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,9.874173701973632e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7749328613281,0.0,0.0,7.293039379874244e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,9.87416715361178e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.749267578125,0.0,0.0,0.0004683866281993,286.7395324707031,294.1499938964844,295.1656494140625,292.6659851074219,295.26422119140625,295.23223876953125,285.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991211118176,5.761333632392507e-09,0.0009991154074668,-0.0141461361199617,0.0,0.0,0.0,-0.0076689552515745,60.0,12.86642837524414,-0.0,-6.806062202713292e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7551574707031,0.0,0.0,9.3766393547412e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,9.874077659333123e-05,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723083496094,0.0,0.0,7.292968803085387e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,9.874071110971272e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,0.0004683820588979,286.73590087890625,294.1499938964844,295.1625671386719,292.6646423339844,295.26385498046875,295.2290954589844,285.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991112165153,5.7601878822310945e-09,0.0009991053957492,-0.0141431344673037,0.0,0.0,0.0,-0.0076683862134814,60.0,12.85804557800293,-0.0,-6.805928620678969e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,9.377353853778914e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,9.874829993350431e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591857910156,0.0,0.0,7.293523958651349e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,9.87482344498858e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,0.0004684177692979,286.7178649902344,294.1499938964844,295.1472473144531,292.6582336425781,295.2618408203125,295.2135009765625,285.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991867700591,5.769033251112887e-09,0.000999180949293,-0.0141663067042827,0.0,0.0,0.0,-0.0076727708801627,60.0,12.81830596923828,-0.0,-6.806958907645821e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,9.377353853778914e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,9.874829993350431e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591857910156,0.0,0.0,7.293523958651349e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,9.87482344498858e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,0.0004684177692979,286.7178649902344,294.1499938964844,295.1472473144531,292.6582336425781,295.2618408203125,295.2135009765625,285.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991867700591,5.769033251112887e-09,0.000999180949293,-0.0141663067042827,0.0,0.0,0.0,-0.0076727708801627,60.0,12.81830596923828,-0.0,-6.806958907645821e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358093261719,0.0,0.0,9.378564573125914e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,9.876104013528676e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7526550292969,0.0,0.0,7.294465467566624e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.732177734375,0.0,0.0,9.876098192762583e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,0.0004684782470576,286.7089538574219,294.1499938964844,295.1396484375,292.6551208496094,295.2607421875,295.2057189941406,285.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999315874651,5.784082546256286e-09,0.0009993100538849,-0.0142057305201888,0.0,0.0,0.0,-0.0076802335679531,60.0,12.799919128417969,-0.0,-6.808712527117677e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,9.380454139318316e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250671386719,0.0,0.0,9.878093987936154e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,7.29593521100469e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,9.878088167170064e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,0.0004685726307798,286.7000732421875,294.1499938964844,295.1320495605469,292.652099609375,295.2596130371094,295.1979064941406,285.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995169239118,5.8075979580962675e-09,0.0009995111031457,-0.0142673337832093,0.0,0.0,0.0,-0.0076918909326195,60.0,12.782574653625488,-0.0,-6.81145380099224e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,9.386234160047024e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,9.88418105407618e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,7.300430297618732e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,9.884174505714328e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,0.0004688613989856,286.6824951171875,294.1499938964844,295.1169128417969,292.6462097167969,295.2571105957031,295.18218994140625,285.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001320624724,5.879560394106421e-09,0.0010001261252909,-0.0144558520987629,0.0,0.0,0.0,-0.0077275643125176,60.0,12.751211166381836,-0.0,-6.819843889616095e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,9.386234160047024e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,9.88418105407618e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,7.300430297618732e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,9.884174505714328e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,0.0004688613989856,286.6824951171875,294.1499938964844,295.1169128417969,292.6462097167969,295.2571105957031,295.18218994140625,285.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001320624724,5.879560394106421e-09,0.0010001261252909,-0.0144558520987629,0.0,0.0,0.0,-0.0077275643125176,60.0,12.751211166381836,-0.0,-6.819843889616095e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040710449219,0.0,0.0,9.393956133862956e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998291015625,0.0,0.0,9.89231193671003e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,7.306435873033479e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,9.892305388348176e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,0.0004692471120506,286.6651306152344,294.1499938964844,295.1017761230469,292.6405334472656,295.2544250488281,295.1663818359375,285.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009538382291,5.975707484395798e-09,0.0010009479010477,-0.0147077236324548,0.0,0.0,0.0,-0.0077752266079187,60.0,12.72325325012207,-0.0,-6.831062648871011e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040710449219,0.0,0.0,9.393956133862956e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998291015625,0.0,0.0,9.89231193671003e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,7.306435873033479e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,9.892305388348176e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,0.0004692471120506,286.6651306152344,294.1499938964844,295.1017761230469,292.6405334472656,295.2544250488281,295.1663818359375,285.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009538382291,5.975707484395798e-09,0.0010009479010477,-0.0147077236324548,0.0,0.0,0.0,-0.0077752266079187,60.0,12.72325325012207,-0.0,-6.831062648871011e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,9.404142474522814e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873474121094,0.0,0.0,9.90303815342486e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,7.314357935683802e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,9.903032332658768e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68359375,0.0,0.0,0.0004697559343185,286.6479797363281,294.1499938964844,295.0866394042969,292.6350402832031,295.2514953613281,295.1504211425781,285.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020390618592,6.102563343546308e-09,0.0010020330082625,-0.0150400353595614,0.0,0.0,0.0,-0.0078381160274147,60.0,12.699252128601074,-0.0,-6.845878175454345e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,9.404142474522814e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873474121094,0.0,0.0,9.90303815342486e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,7.314357935683802e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,9.903032332658768e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68359375,0.0,0.0,0.0004697559343185,286.6479797363281,294.1499938964844,295.0866394042969,292.6350402832031,295.2514953613281,295.1504211425781,285.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020390618592,6.102563343546308e-09,0.0010020330082625,-0.0150400353595614,0.0,0.0,0.0,-0.0078381160274147,60.0,12.699252128601074,-0.0,-6.845878175454345e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,9.41590333241038e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,9.915423288475722e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,7.323505997192115e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756286621094,0.0,0.0,9.915417467709632e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,0.0004703434533439,286.63104248046875,294.1499938964844,295.07147216796875,292.629638671875,295.24835205078125,295.1342468261719,285.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032914578914,6.2490470575937715e-09,0.001003285171464,-0.0154237588867545,0.0,0.0,0.0,-0.0079107321798801,60.0,12.6781644821167,-0.0,-6.863006518642578e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
