time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,9.41590333241038e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,9.915423288475722e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,7.323505997192115e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756286621094,0.0,0.0,9.915417467709632e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,0.0004703434533439,286.63104248046875,294.1499938964844,295.07147216796875,292.629638671875,295.24835205078125,295.1342468261719,285.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032914578914,6.2490470575937715e-09,0.001003285171464,-0.0154237588867545,0.0,0.0,0.0,-0.0079107321798801,60.0,12.6781644821167,-0.0,-6.863006518642578e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,9.422481525689363e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,9.922350000124423e-05,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,7.328621722990647e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694641113281,0.0,0.0,9.922344179358332e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,0.0004706720355898,286.62261962890625,294.1499938964844,295.0638427734375,292.6269836425781,295.2467041015625,295.1260986328125,285.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039925109595,6.330976187740589e-09,0.0010039862245321,-0.0156383756548166,0.0,0.0,0.0,-0.0079513508826494,60.0,12.668761253356934,-0.0,-6.872595292861662e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,9.429392230231316e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,9.92962668533437e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,7.333996472880244e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,9.929620864568278e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,0.000471017207019,286.6142883300781,294.1499938964844,295.0561828613281,292.62432861328125,295.2449951171875,295.1178894042969,285.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047286050394,6.417047782036889e-09,0.0010047222021967,-0.0158638413995504,0.0,0.0,0.0,-0.007994020357728,60.0,12.66001319885254,-0.0,-6.882676473196625e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,9.444068564334884e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,9.945081546902657e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,7.345410995185375e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,9.945075726136564e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6467590332031,0.0,0.0,0.0004717503325082,286.5977478027344,294.1499938964844,295.0407409667969,292.6190795898437,295.24139404296875,295.1012878417969,285.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062917135655,6.599848223487471e-09,0.0010062850778922,-0.0163426790386438,0.0,0.0,0.0,-0.0080846408382058,60.0,12.64426612854004,-0.0,-6.9041114159063e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,9.444068564334884e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,9.945081546902657e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,7.345410995185375e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,9.945075726136564e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6467590332031,0.0,0.0,0.0004717503325082,286.5977478027344,294.1499938964844,295.0407409667969,292.6190795898437,295.24139404296875,295.1012878417969,285.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062917135655,6.599848223487471e-09,0.0010062850778922,-0.0163426790386438,0.0,0.0,0.0,-0.0080846408382058,60.0,12.64426612854004,-0.0,-6.9041114159063e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422119140625,0.0,0.0,9.459503053221852e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,9.96133458102122e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,7.357415597653016e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,9.961328760255128e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346740722656,0.0,0.0,0.0004725213220808,286.5814208984375,294.1499938964844,295.025146484375,292.61383056640625,295.2375793457031,295.0845031738281,285.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079358471557,6.7920993274128705e-09,0.001007929095067,-0.0168462619185447,0.0,0.0,0.0,-0.008179947733879,60.0,12.630303382873535,-0.0,-6.92669033242055e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422119140625,0.0,0.0,9.459503053221852e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,9.96133458102122e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,7.357415597653016e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,9.961328760255128e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346740722656,0.0,0.0,0.0004725213220808,286.5814208984375,294.1499938964844,295.025146484375,292.61383056640625,295.2375793457031,295.0845031738281,285.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079358471557,6.7920993274128705e-09,0.001007929095067,-0.0168462619185447,0.0,0.0,0.0,-0.008179947733879,60.0,12.630303382873535,-0.0,-6.92669033242055e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,9.473436512053011e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62762451171875,0.0,0.0,9.976007277145982e-05,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.646728515625,0.0,0.0,7.368252408923581e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282958984375,0.0,0.0,9.97600145637989e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,0.0004732173401862,286.5672302246094,294.1499938964844,295.0111999511719,292.6091613769531,295.2340393066406,295.0695495605469,285.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009420142509,6.9656533874251644e-09,0.0010094131575897,-0.017300859093666,0.0,0.0,0.0,-0.0082659870386123,60.0,12.619038581848145,-0.0,-6.947104935761672e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.630126953125,0.0,0.0,9.475321712670848e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261901855469,0.0,0.0,9.977992885978892e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,7.369718514382839e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,9.9779870652128e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,0.0004733115201815,286.5653076171875,294.1499938964844,295.0093078613281,292.6085205078125,295.2335205078125,295.0674743652344,285.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096210753545,6.989140377555714e-09,0.0010096140904352,-0.0173623785376548,0.0,0.0,0.0,-0.0082776304334402,60.0,12.617546081542969,-0.0,-6.94987036808925e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181030273437,0.0,0.0,9.491232049185784e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142272949219,0.0,0.0,9.994746505981313e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,7.382092735497281e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148681640625,0.0,0.0,9.99474068521522e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0004741062584798,286.54937744140625,294.1499938964844,294.9931945800781,292.6031188964844,295.2292785644531,295.05029296875,285.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113159660249,7.187313855183675e-09,0.001011308748275,-0.0178814474493265,0.0,0.0,0.0,-0.0083758747205138,60.0,12.605521202087402,-0.0,-6.973222355100006e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181030273437,0.0,0.0,9.491232049185784e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142272949219,0.0,0.0,9.994746505981313e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.633056640625,0.0,0.0,7.382092735497281e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148681640625,0.0,0.0,9.99474068521522e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0004741062584798,286.54937744140625,294.1499938964844,294.9931945800781,292.6031188964844,295.2292785644531,295.05029296875,285.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113159660249,7.187313855183675e-09,0.001011308748275,-0.0178814474493265,0.0,0.0,0.0,-0.0083758747205138,60.0,12.605521202087402,-0.0,-6.973222355100006e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61212158203125,0.0,0.0,9.499071893515064e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,0.0001000300180749,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269836425781,0.0,0.0,7.388190715573728e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,0.0001000299598672,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60479736328125,0.0,0.0,0.0004744978796225,286.54150390625,294.1499938964844,294.98504638671875,292.6003723144531,295.2270812988281,295.0416259765625,285.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121507802978,7.284965963805233e-09,0.0010121435625478,-0.0181372165679931,0.0,0.0,0.0,-0.0084242830052971,60.0,12.599610328674316,-0.0,-6.984743805560356e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6061706542969,0.0,0.0,9.5067334768828e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,0.0001001107011688,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,7.394149724859744e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,0.0001001106429612,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,0.000474880594993,286.5336608886719,294.1499938964844,294.976806640625,292.5975952148437,295.2248229980469,295.03289794921875,285.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129669681191,7.380399846823593e-09,0.0010129596339538,-0.0183871760964393,0.0,0.0,0.0,-0.0084715941920876,60.0,12.593642234802246,-0.0,-6.996012302806778e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,9.52126065385528e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,0.0001002636709017,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,7.405447831843048e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,0.00010026361997,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.587158203125,0.0,0.0,0.0004756062699016,286.5181579589844,294.1499938964844,294.9600524902344,292.5919189453125,295.2201232910156,295.0152587890625,285.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145145934075,7.56134621582305e-09,0.0010145070264115,-0.0188610963523387,0.0,0.0,0.0,-0.008561298251152,60.0,12.581107139587402,-0.0,-7.017403902409569e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,9.52126065385528e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.590576171875,0.0,0.0,0.0001002636709017,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,7.405447831843048e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,0.00010026361997,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.587158203125,0.0,0.0,0.0004756062699016,286.5181579589844,294.1499938964844,294.9600524902344,292.5919189453125,295.2201232910156,295.0152587890625,285.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145145934075,7.56134621582305e-09,0.0010145070264115,-0.0188610963523387,0.0,0.0,0.0,-0.008561298251152,60.0,12.581107139587402,-0.0,-7.017403902409569e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,9.534945274936037e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,0.0001004077857942,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,7.416091830236837e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,0.0001004077275865,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0004762898606713,286.5028076171875,294.1499938964844,294.94293212890625,292.58599853515625,295.2152099609375,294.9974670410156,285.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159726953133,7.731802753596641e-09,0.0010159648954868,-0.019307529553771,0.0,0.0,0.0,-0.0086458018049597,60.0,12.567889213562012,-0.0,-7.037584737190627e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,9.534945274936037e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,0.0001004077857942,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,7.416091830236837e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,0.0001004077275865,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0004762898606713,286.5028076171875,294.1499938964844,294.94293212890625,292.58599853515625,295.2152099609375,294.9974670410156,285.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159726953133,7.731802753596641e-09,0.0010159648954868,-0.019307529553771,0.0,0.0,0.0,-0.0086458018049597,60.0,12.567889213562012,-0.0,-7.037584737190627e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,9.546896035317332e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,0.0001005336234811,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,7.425386138493195e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,0.0001005335725494,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0004768868384417,286.4877014160156,294.1499938964844,294.92535400390625,292.5798645019531,295.2100524902344,294.9794006347656,285.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172453476116,7.880648134062085e-09,0.001017237547785,-0.0196973551064729,0.0,0.0,0.0,-0.0087195895612239,60.0,12.552971839904783,-0.0,-7.055230355490495e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,9.546896035317332e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,0.0001005336234811,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,7.425386138493195e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,0.0001005335725494,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0004768868384417,286.4877014160156,294.1499938964844,294.92535400390625,292.5798645019531,295.2100524902344,294.9794006347656,285.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172453476116,7.880648134062085e-09,0.001017237547785,-0.0196973551064729,0.0,0.0,0.0,-0.0087195895612239,60.0,12.552971839904783,-0.0,-7.055230355490495e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,9.557302837492898e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,0.0001006432066787,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,7.433479913743213e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.000100643155747,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,0.0004774066619575,286.4728088378906,294.1499938964844,294.9073181152344,292.57342529296875,295.20465087890625,294.9611511230469,285.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183540871366,8.010254681778406e-09,0.0010183460544794,-0.0200367886573076,0.0,0.0,0.0,-0.0087838433682918,60.0,12.536334991455078,-0.0,-7.0706136057197e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,9.557302837492898e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,0.0001006432066787,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,7.433479913743213e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.000100643155747,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,0.0004774066619575,286.4728088378906,294.1499938964844,294.9073181152344,292.57342529296875,295.20465087890625,294.9611511230469,285.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183540871366,8.010254681778406e-09,0.0010183460544794,-0.0200367886573076,0.0,0.0,0.0,-0.0087838433682918,60.0,12.536334991455078,-0.0,-7.0706136057197e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,9.561680781189352e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,0.0001006893144221,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56768798828125,0.0,0.0,7.43688506190665e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,0.0001006892562145,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,0.0004776253481395,286.4654541015625,294.1499938964844,294.89813232421875,292.570068359375,295.2018737792969,294.951904296875,285.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188198648393,8.064778178606957e-09,0.0010188118321821,-0.0201795808970928,0.0,0.0,0.0,-0.0088108703494071,60.0,12.52708339691162,-0.0,-7.077090202756153e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54803466796875,0.0,0.0,9.565524669596924e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54443359375,0.0,0.0,0.0001007297832984,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,7.439874752890319e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,0.0001007297323667,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54119873046875,0.0,0.0,0.000477817346109,286.4581298828125,294.1499938964844,294.8887939453125,292.5666198730469,295.19903564453125,294.9425964355469,285.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192291811108,8.112642113644597e-09,0.0010192210320383,-0.0203049294650554,0.0,0.0,0.0,-0.0088345985859632,60.0,12.517187118530272,-0.0,-7.082777386813177e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367431640625,0.0,0.0,9.571454575052484e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,0.0001007922255666,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,7.444486254826188e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,0.0001007921746349,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,0.0004781135648954,286.44366455078125,294.1499938964844,294.86968994140625,292.5594482421875,295.1931457519531,294.9237976074219,285.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198610834777,8.186475497495849e-09,0.0010198529344052,-0.0204982887953519,0.0,0.0,0.0,-0.0088712032884359,60.0,12.49524211883545,-0.0,-7.091556142313493e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367431640625,0.0,0.0,9.571454575052484e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,0.0001007922255666,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,7.444486254826188e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,0.0001007921746349,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,0.0004781135648954,286.44366455078125,294.1499938964844,294.86968994140625,292.5594482421875,295.1931457519531,294.9237976074219,285.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198610834777,8.186475497495849e-09,0.0010198529344052,-0.0204982887953519,0.0,0.0,0.0,-0.0088712032884359,60.0,12.49524211883545,-0.0,-7.091556142313493e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,9.575122385285796e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,0.0001008308463497,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,7.44733915780671e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,0.000100830795418,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,0.000478296802612,286.4294128417969,294.1499938964844,294.8500061035156,292.5518798828125,295.1870422363281,294.90460205078125,285.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202515404671,8.232125203733176e-09,0.0010202433913946,-0.0206178370863199,0.0,0.0,0.0,-0.008893834426999,60.0,12.470139503479004,-0.0,-7.096986109900173e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,9.575122385285796e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,0.0001008308463497,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,7.44733915780671e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,0.000100830795418,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,0.000478296802612,286.4294128417969,294.1499938964844,294.8500061035156,292.5518798828125,295.1870422363281,294.90460205078125,285.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202515404671,8.232125203733176e-09,0.0010202433913946,-0.0206178370863199,0.0,0.0,0.0,-0.008893834426999,60.0,12.470139503479004,-0.0,-7.096986109900173e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,9.576834418112412e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,0.0001008488761726,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,7.448669930454344e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,0.0001008488252409,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083312988281,0.0,0.0,0.0004783823096659,286.4159545898437,294.1499938964844,294.8295593261719,292.543212890625,295.180908203125,294.8856506347656,285.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204332647845,8.25340773502603e-09,0.0010204249992966,-0.0206735711544752,0.0,0.0,0.0,-0.0089043835178017,60.0,12.442468643188477,-0.0,-7.099518484210422e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,9.576897718943655e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,0.0001008495455607,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,7.44871940696612e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,0.000100849494629,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0004783854819834,286.4154052734375,294.1499938964844,294.8286437988281,292.5428161621094,295.1806335449219,294.88482666015625,285.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204400168731,8.254197325641144e-09,0.0010204317513853,-0.020675640553236,0.0,0.0,0.0,-0.0089047746732831,60.0,12.441204071044922,-0.0,-7.099612275851541e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,9.578399476595224e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000915527344,0.0,0.0,0.0001008653562166,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,7.449887925758958e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50067138671875,0.0,0.0,0.0001008653052849,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,0.0004784605407621,286.401611328125,294.1499938964844,294.8046569824219,292.5313720703125,295.1739196777344,294.8638916015625,285.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102059985511,8.272863283309562e-09,0.0010205915896221,-0.0207245238125324,0.0,0.0,0.0,-0.008914029225707,60.0,12.40799331665039,-0.0,-7.101834142986263e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,9.578399476595224e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000915527344,0.0,0.0,0.0001008653562166,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,7.449887925758958e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50067138671875,0.0,0.0,0.0001008653052849,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,0.0004784605407621,286.401611328125,294.1499938964844,294.8046569824219,292.5313720703125,295.1739196777344,294.8638916015625,285.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102059985511,8.272863283309562e-09,0.0010205915896221,-0.0207245238125324,0.0,0.0,0.0,-0.008914029225707,60.0,12.40799331665039,-0.0,-7.101834142986263e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,9.579006291460246e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,0.0001008717372315,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,7.450358680216596e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,0.0001008716862997,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,0.0004784908087458,286.3948059082031,294.1499938964844,294.791748046875,292.5247802734375,295.17041015625,294.8529357910156,285.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206641163676,8.28039148359494e-09,0.0010206558508798,-0.0207442361861467,0.0,0.0,0.0,-0.0089177610352635,60.0,12.389822959899902,-0.0,-7.102730137376059e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,9.579522884450852e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,0.0001008771796477,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50567626953125,0.0,0.0,7.45076104067266e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,0.000100877128716,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,0.0004785166238434,286.3880615234375,294.1499938964844,294.7782592773437,292.5177001953125,295.1668395996094,294.8415832519531,285.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207189479842,8.286805908142014e-09,0.0010207106824964,-0.0207610353827476,0.0,0.0,0.0,-0.0089209405705332,60.0,12.370580673217772,-0.0,-7.103493260274264e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.580304322298616e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0001008854087558,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,7.451368583133444e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792175292969,0.0,0.0,0.0001008853578241,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.0004785556520801,286.3747253417969,294.1499938964844,294.7495422363281,292.5019226074219,295.15936279296875,294.8175354003906,285.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208019521087,8.296494158344103e-09,0.0010207936866208,-0.0207864083349704,0.0,0.0,0.0,-0.0089257443323731,60.0,12.328950881958008,-0.0,-7.104646471134404e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.580304322298616e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0001008854087558,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,7.451368583133444e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792175292969,0.0,0.0,0.0001008853578241,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.0004785556520801,286.3747253417969,294.1499938964844,294.7495422363281,292.5019226074219,295.15936279296875,294.8175354003906,285.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208019521087,8.296494158344103e-09,0.0010207936866208,-0.0207864083349704,0.0,0.0,0.0,-0.0089257443323731,60.0,12.328950881958008,-0.0,-7.104646471134404e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,9.580792539054528e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,0.0001008905455819,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,7.451747660525143e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,0.0001008904946502,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,0.00047858004109,286.3616027832031,294.1499938964844,294.71875,292.4842529296875,295.1514587402344,294.7917175292969,285.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208535240963,8.302528442527546e-09,0.0010208452586084,-0.0208022110164165,0.0,0.0,0.0,-0.0089287357404828,60.0,12.28347396850586,-0.0,-7.105364829840255e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,9.580792539054528e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,0.0001008905455819,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,7.451747660525143e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,0.0001008904946502,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,0.00047858004109,286.3616027832031,294.1499938964844,294.71875,292.4842529296875,295.1514587402344,294.7917175292969,285.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208535240963,8.302528442527546e-09,0.0010208452586084,-0.0208022110164165,0.0,0.0,0.0,-0.0089287357404828,60.0,12.28347396850586,-0.0,-7.105364829840255e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,9.581005724612623e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,0.0001008927865768,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,7.451913552358747e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,0.0001008927429211,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,0.0004785907221958,286.3487243652344,294.1499938964844,294.6860046386719,292.4648132324219,295.14312744140625,294.7640991210937,285.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208758758381,8.305139687081464e-09,0.0010208676103502,-0.0208090487867593,0.0,0.0,0.0,-0.0089300302788615,60.0,12.234336853027344,-0.0,-7.105676047558519e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,9.581005724612623e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,0.0001008927865768,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,7.451913552358747e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,0.0001008927429211,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,0.0004785907221958,286.3487243652344,294.1499938964844,294.6860046386719,292.4648132324219,295.14312744140625,294.7640991210937,285.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208758758381,8.305139687081464e-09,0.0010208676103502,-0.0208090487867593,0.0,0.0,0.0,-0.0089300302788615,60.0,12.234336853027344,-0.0,-7.105676047558519e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
