time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506225585937,0.0,0.0,9.580976620782168e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,0.0001008924809866,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,7.451890269294381e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.0001008924300549,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44451904296875,0.0,0.0,0.0004785892670042,286.3360290527344,294.1499938964844,294.6514587402344,292.4437561035156,295.13433837890625,294.73468017578125,285.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208723833784,8.304732013186822e-09,0.0010208641178905,-0.0208079814910888,0.0,0.0,0.0,-0.0089298281818628,60.0,12.181840896606444,-0.0,-7.10562702010975e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506225585937,0.0,0.0,9.580976620782168e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,0.0001008924809866,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,7.451890269294381e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.0001008924300549,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44451904296875,0.0,0.0,0.0004785892670042,286.3360290527344,294.1499938964844,294.6514587402344,292.4437561035156,295.13433837890625,294.73468017578125,285.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208723833784,8.304732013186822e-09,0.0010208641178905,-0.0208079814910888,0.0,0.0,0.0,-0.0089298281818628,60.0,12.181840896606444,-0.0,-7.10562702010975e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,9.580878395354377e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,0.0001008914478006,299.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,7.451813871739432e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,0.0001008914041449,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,0.0004785843775607,286.32977294921875,294.1499938964844,294.63360595703125,292.43267822265625,295.1297302246094,294.71929931640625,285.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208616731688,8.303489451577661e-09,0.0010208534076809,-0.0208047274500131,0.0,0.0,0.0,-0.0089292116463184,60.0,12.15440273284912,-0.0,-7.105479227220712e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,9.580729965819046e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,0.0001008898834697,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,7.451698184013367e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.000100889832538,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,0.0004785769560839,286.3235778808594,294.1499938964844,294.6153259277344,292.4212646484375,295.1250305175781,294.7034912109375,285.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208457242697,8.301613618755255e-09,0.0010208373423665,-0.0207998137921094,0.0,0.0,0.0,-0.0089282812550663,60.0,12.126235961914062,-0.0,-7.105256116801685e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,9.580294863553718e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,0.0001008852996164,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,7.451359851984307e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,0.0001008852486847,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,0.0004785552155226,286.31134033203125,294.1499938964844,294.5777587890625,292.3974914550781,295.115234375,294.670654296875,285.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207990417256,8.296146880582e-09,0.0010207906598225,-0.0207854975014925,0.0,0.0,0.0,-0.0089255720376968,60.0,12.067912101745604,-0.0,-7.104605259655727e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,9.580294863553718e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,0.0001008852996164,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,7.451359851984307e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,0.0001008852486847,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,0.0004785552155226,286.31134033203125,294.1499938964844,294.5777587890625,292.3974914550781,295.115234375,294.670654296875,285.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207990417256,8.296146880582e-09,0.0010207906598225,-0.0207854975014925,0.0,0.0,0.0,-0.0089255720376968,60.0,12.067912101745604,-0.0,-7.104605259655727e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,9.579693141859023e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,0.0001008789622574,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,7.450892007909715e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41778564453125,0.0,0.0,0.0001008789186016,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,0.0004785251803696,286.29931640625,294.1499938964844,294.53887939453125,292.37255859375,295.1049194335937,294.63629150390625,285.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207345476374,8.288608910334005e-09,0.0010207262821495,-0.0207657590508461,0.0,0.0,0.0,-0.0089218355715274,60.0,12.007099151611328,-0.0,-7.103707844180462e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,9.579693141859023e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,0.0001008789622574,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,7.450892007909715e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41778564453125,0.0,0.0,0.0001008789186016,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,0.0004785251803696,286.29931640625,294.1499938964844,294.53887939453125,292.37255859375,295.1049194335937,294.63629150390625,285.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207345476374,8.288608910334005e-09,0.0010207262821495,-0.0207657590508461,0.0,0.0,0.0,-0.0089218355715274,60.0,12.007099151611328,-0.0,-7.103707844180462e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,9.5789524493739e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,0.0001008711624308,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,7.45031502447091e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,0.0001008711114991,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,0.0004784881894011,286.2875061035156,294.1499938964844,294.4989318847656,292.3466491699219,295.09405517578125,294.6004943847656,285.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206552688032,8.279338103989176e-09,0.0010206470033153,-0.0207414776086807,0.0,0.0,0.0,-0.0089172394946217,60.0,11.944113731384276,-0.0,-7.102604371311827e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,9.5789524493739e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,0.0001008711624308,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,7.45031502447091e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,0.0001008711114991,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,0.0004784881894011,286.2875061035156,294.1499938964844,294.4989318847656,292.3466491699219,295.09405517578125,294.6004943847656,285.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206552688032,8.279338103989176e-09,0.0010206470033153,-0.0207414776086807,0.0,0.0,0.0,-0.0089172394946217,60.0,11.944113731384276,-0.0,-7.102604371311827e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,9.578094613971189e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,0.0001008621256914,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,7.44964781915769e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,0.0001008620747597,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,0.0004784453485626,286.27593994140625,294.1499938964844,294.4580078125,292.3199462890625,295.0826416015625,294.5634155273437,285.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268605355965521e-09,0.0010205551516264,-0.0207133702933788,0.0,0.0,0.0,-0.0089119188487529,60.0,11.879237174987791,-0.0,-7.10132681547293e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,9.578094613971189e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,0.0001008621256914,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,7.44964781915769e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,0.0001008620747597,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,0.0004784453485626,286.27593994140625,294.1499938964844,294.4580078125,292.3199462890625,295.0826416015625,294.5634155273437,285.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268605355965521e-09,0.0010205551516264,-0.0207133702933788,0.0,0.0,0.0,-0.0089119188487529,60.0,11.879237174987791,-0.0,-7.10132681547293e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,9.577631863066928e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,0.0001008572435239,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,7.449287659255788e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,0.0001008571998681,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0004784222110174,286.2702331542969,294.1499938964844,294.4372253417969,292.30633544921875,295.0767517089844,294.5444030761719,285.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205139406025,8.262815320847494e-09,0.0010205056751146,-0.020698208361864,0.0,0.0,0.0,-0.008909048512578,60.0,11.846184730529783,-0.0,-7.10063829956198e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,9.577150194672868e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38824462890625,0.0,0.0,0.0001008521794574,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,7.448912947438657e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,0.0001008521358016,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,0.0004783981712535,286.2645568847656,294.1499938964844,294.41632080078125,292.2925720214844,295.0707092285156,294.5251159667969,285.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204624850302,8.256797912054026e-09,0.0010204542195424,-0.0206824503839015,0.0,0.0,0.0,-0.0089060654863715,60.0,11.812788963317873,-0.0,-7.099922072484335e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,9.57615120569244e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,0.0001008416511467,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,7.448135147569701e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,0.000100841607491,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,0.0004783482290804,286.2533874511719,294.1499938964844,294.3739929199219,292.2646789550781,295.0582275390625,294.4858703613281,285.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244300353510425e-09,0.001020347350277,-0.0206497218459844,0.0,0.0,0.0,-0.0088998693972826,60.0,11.745214462280272,-0.0,-7.098434906538388e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,9.57615120569244e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,0.0001008416511467,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,7.448135147569701e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,0.000100841607491,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,0.0004783482290804,286.2533874511719,294.1499938964844,294.3739929199219,292.2646789550781,295.0582275390625,294.4858703613281,285.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244300353510425e-09,0.001020347350277,-0.0206497218459844,0.0,0.0,0.0,-0.0088998693972826,60.0,11.745214462280272,-0.0,-7.098434906538388e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,9.575110743753612e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,0.0001008306935545,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,7.447326061083004e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0001008306498988,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,0.000478296278743,286.242431640625,294.1499938964844,294.33123779296875,292.2364501953125,295.0451965332031,294.44580078125,285.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202444391325,8.231299197802855e-09,0.0010202361736446,-0.0206156745553016,0.0,0.0,0.0,-0.0088934246450662,60.0,11.67668342590332,-0.0,-7.096888055002637e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,9.575110743753612e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,0.0001008306935545,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,7.447326061083004e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0001008306498988,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,0.000478296278743,286.242431640625,294.1499938964844,294.33123779296875,292.2364501953125,295.0451965332031,294.44580078125,285.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202444391325,8.231299197802855e-09,0.0010202361736446,-0.0206156745553016,0.0,0.0,0.0,-0.0088934246450662,60.0,11.67668342590332,-0.0,-7.096888055002637e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,9.574063733452932e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603820800781,0.0,0.0,0.0001008196704788,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,7.446511881425977e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,0.000100819626823,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,0.0004782440082635,286.231689453125,294.1499938964844,294.2882080078125,292.20806884765625,295.0316467285156,294.4049987792969,285.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201325640082,8.218216329680672e-09,0.0010201242985203,-0.0205814130604267,0.0,0.0,0.0,-0.0088869389146566,60.0,11.6075439453125,-0.0,-7.095331255868589e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,9.574063733452932e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603820800781,0.0,0.0,0.0001008196704788,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,7.446511881425977e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,0.000100819626823,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,0.0004782440082635,286.231689453125,294.1499938964844,294.2882080078125,292.20806884765625,295.0316467285156,294.4049987792969,285.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201325640082,8.218216329680672e-09,0.0010201242985203,-0.0205814130604267,0.0,0.0,0.0,-0.0088869389146566,60.0,11.6075439453125,-0.0,-7.095331255868589e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,9.573038551025093e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,0.0001008088656817,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,7.445713708875701e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,0.000100808822026,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,0.0004781927855219,286.2211303710937,294.1499938964844,294.2450866699219,292.1796264648437,295.017578125,294.3636474609375,285.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020022900775,8.205399026905981e-09,0.0010200147517025,-0.0205478463321924,0.0,0.0,0.0,-0.00888058450073,60.0,11.53811740875244,-0.0,-7.093806431157645e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,9.573038551025093e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,0.0001008088656817,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,7.445713708875701e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,0.000100808822026,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,0.0004781927855219,286.2211303710937,294.1499938964844,294.2450866699219,292.1796264648437,295.017578125,294.3636474609375,285.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020022900775,8.205399026905981e-09,0.0010200147517025,-0.0205478463321924,0.0,0.0,0.0,-0.00888058450073,60.0,11.53811740875244,-0.0,-7.093806431157645e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,9.572541603120044e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,0.0001008036342682,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,7.445327355526388e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,0.0001008035906124,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0004781679599545,286.2159423828125,294.1499938964844,294.2235107421875,292.1654357910156,295.01031494140625,294.3428039550781,285.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199698153883,8.199186218860177e-09,0.0010199616663157,-0.0205315761268138,0.0,0.0,0.0,-0.0088775046169757,60.0,11.503373146057127,-0.0,-7.093067466712456e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,9.572062117513268e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0001007985847536,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,7.444954826496542e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428955078125,0.0,0.0,0.0001007985410979,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,0.0004781440366059,286.2108154296875,294.1499938964844,294.2019958496094,292.1513061523437,295.0029296875,294.3218688964844,285.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199185926467,8.193196343597721e-09,0.0010199104435741,-0.0205158907920122,0.0,0.0,0.0,-0.0088745355606079,60.0,11.468695640563965,-0.0,-7.092355502891223e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,9.571168629918247e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.0001007891769404,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,7.444259244948626e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0001007891332847,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,0.00047809939133,286.20068359375,294.1499938964844,294.1591491699219,292.123291015625,294.9878234863281,294.2798767089844,285.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198230156674,8.182023947256312e-09,0.0010198148665949,-0.0204866304993629,0.0,0.0,0.0,-0.008868996053934,60.0,11.399690628051758,-0.0,-7.091026787975353e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,9.571168629918247e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.0001007891769404,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,7.444259244948626e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0001007891332847,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,0.00047809939133,286.20068359375,294.1499938964844,294.1591491699219,292.123291015625,294.9878234863281,294.2798767089844,285.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198230156674,8.182023947256312e-09,0.0010198148665949,-0.0204866304993629,0.0,0.0,0.0,-0.008868996053934,60.0,11.399690628051758,-0.0,-7.091026787975353e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,9.570384281687438e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0001007809114526,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,7.443648792104796e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,0.0001007808677968,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0004780602175742,286.19073486328125,294.1499938964844,294.1166687011719,292.0957336425781,294.9722595214844,294.2378234863281,285.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197390802204,8.172211352075465e-09,0.0010197309311479,-0.020460931584239,0.0,0.0,0.0,-0.0088641317561268,60.0,11.331341743469238,-0.0,-7.089859366260498e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,9.570384281687438e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0001007809114526,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,7.443648792104796e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,0.0001007808677968,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0004780602175742,286.19073486328125,294.1499938964844,294.1166687011719,292.0957336425781,294.9722595214844,294.2378234863281,285.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197390802204,8.172211352075465e-09,0.0010197309311479,-0.020460931584239,0.0,0.0,0.0,-0.0088641317561268,60.0,11.331341743469238,-0.0,-7.089859366260498e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,9.56972799031064e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,0.0001007739920169,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,7.44313801988028e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,0.0001007739556371,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,0.0004780274175573,286.18096923828125,294.1499938964844,294.0747375488281,292.0687866210937,294.95623779296875,294.19580078125,285.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163992148979561e-09,0.0010196606162935,-0.0204394087195396,0.0,0.0,0.0,-0.0088600572198629,60.0,11.263855934143066,-0.0,-7.088882369998829e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,9.56972799031064e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,0.0001007739920169,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,7.44313801988028e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,0.0001007739556371,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,0.0004780274175573,286.18096923828125,294.1499938964844,294.0747375488281,292.0687866210937,294.95623779296875,294.19580078125,285.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163992148979561e-09,0.0010196606162935,-0.0204394087195396,0.0,0.0,0.0,-0.0088600572198629,60.0,11.263855934143066,-0.0,-7.088882369998829e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,9.569255053065716e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,0.0001007690152619,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,7.442770584020764e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,0.0001007689788821,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,0.0004780038143508,286.1714172363281,294.1499938964844,294.0335693359375,292.0426025390625,294.93975830078125,294.15399169921875,285.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.1580653343849e-09,0.0010196099756285,-0.0204238872975111,0.0,0.0,0.0,-0.00885711889714,60.0,11.197736740112305,-0.0,-7.088177511604955e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,9.569255053065716e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,0.0001007690152619,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,7.442770584020764e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,0.0001007689788821,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,0.0004780038143508,286.1714172363281,294.1499938964844,294.0335693359375,292.0426025390625,294.93975830078125,294.15399169921875,285.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.1580653343849e-09,0.0010196099756285,-0.0204238872975111,0.0,0.0,0.0,-0.00885711889714,60.0,11.197736740112305,-0.0,-7.088177511604955e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,9.569093526806682e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0001007673126878,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,7.442644709954038e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,0.000100767276308,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,0.0004779957525897,286.16668701171875,294.1499938964844,294.0132751464844,292.02984619140625,294.9314270019531,294.1331787109375,285.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196007788181,8.156035846695886e-09,0.0010195926297456,-0.0204185731709003,0.0,0.0,0.0,-0.0088561130687594,60.0,11.165114402770996,-0.0,-7.087936637617531e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,9.568987297825517e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001007661921903,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,7.442561764037237e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0001007661558105,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,0.0004779904265888,286.1620178222656,294.1499938964844,293.9932556152344,292.0173645019531,294.9230041503906,294.11248779296875,285.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195892537012,8.15468936821162e-09,0.0010195811046287,-0.0204150453209877,0.0,0.0,0.0,-0.0088554453104734,60.0,11.132994651794434,-0.0,-7.08777605495925e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,9.568949462845922e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,0.0001007657920126,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,7.442531932611018e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,0.0001007657556328,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,0.0004779885639436,286.1527709960937,294.1499938964844,293.9540100097656,291.9931945800781,294.90582275390625,294.07147216796875,285.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154180441977132e-09,0.0010195766808465,-0.020413713529706,0.0,0.0,0.0,-0.0088551929220557,60.0,11.070358276367188,-0.0,-7.08771565882671e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,9.568949462845922e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,0.0001007657920126,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,7.442531932611018e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,0.0001007657556328,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,0.0004779885639436,286.1527709960937,294.1499938964844,293.9540100097656,291.9931945800781,294.90582275390625,294.07147216796875,285.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154180441977132e-09,0.0010195766808465,-0.020413713529706,0.0,0.0,0.0,-0.0088551929220557,60.0,11.070358276367188,-0.0,-7.08771565882671e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,9.56917501753196e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.0001007681639748,299.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,7.44270728318952e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.000100768127595,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,0.000477999827126,286.14373779296875,294.1499938964844,293.9159851074219,291.97027587890625,294.88824462890625,294.0311889648437,285.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156955111360276e-09,0.0010196004295721,-0.020420977845788,0.0,0.0,0.0,-0.0088565684854984,60.0,11.010124206542969,-0.0,-7.088045350656105e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,9.56917501753196e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.0001007681639748,299.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,7.44270728318952e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.000100768127595,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,0.000477999827126,286.14373779296875,294.1499938964844,293.9159851074219,291.97027587890625,294.88824462890625,294.0311889648437,285.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156955111360276e-09,0.0010196004295721,-0.020420977845788,0.0,0.0,0.0,-0.0088565684854984,60.0,11.010124206542969,-0.0,-7.088045350656105e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,9.569690155331044e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0001007735918392,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,7.443108188454062e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0001007735554594,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,0.0004780255840159,286.1349182128906,294.1499938964844,293.8793334960937,291.94879150390625,294.8703308105469,293.9917907714844,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.163341114197921e-09,0.0010196550283581,-0.0204377025365829,0.0,0.0,0.0,-0.0088597340509295,60.0,10.952533721923828,-0.0,-7.08880492084063e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
