time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,9.569690155331044e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0001007735918392,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,7.443108188454062e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0001007735554594,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,0.0004780255840159,286.1349182128906,294.1499938964844,293.8793334960937,291.94879150390625,294.8703308105469,293.9917907714844,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.163341114197921e-09,0.0010196550283581,-0.0204377025365829,0.0,0.0,0.0,-0.0088597340509295,60.0,10.952533721923828,-0.0,-7.08880492084063e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,9.570524707669392e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.00010078237392,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,7.443756476277485e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0001007823375402,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0004780672607012,286.12628173828125,294.1499938964844,293.84423828125,291.9288635253906,294.85205078125,293.9534606933594,285.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197517694905,8.173699050928462e-09,0.001019743620418,-0.0204648301005363,0.0,0.0,0.0,-0.0088648693636059,60.0,10.89791488647461,-0.0,-7.090036291401702e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,9.570524707669392e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.00010078237392,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,7.443756476277485e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0001007823375402,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0004780672607012,286.12628173828125,294.1499938964844,293.84423828125,291.9288635253906,294.85205078125,293.9534606933594,285.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197517694905,8.173699050928462e-09,0.001019743620418,-0.0204648301005363,0.0,0.0,0.0,-0.0088648693636059,60.0,10.89791488647461,-0.0,-7.090036291401702e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,9.571070404490456e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,0.0001007881219265,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,7.444180664606392e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.0001007880855468,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,0.0004780945018865,286.1220397949219,294.1499938964844,293.82733154296875,291.9195251464844,294.8428039550781,293.93475341796875,285.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198097443208,8.180479404984453e-09,0.0010198015952482,-0.0204825848340988,0.0,0.0,0.0,-0.0088682305067777,60.0,10.871882438659668,-0.0,-7.09084275740679e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,9.571696136845276e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,0.0001007947139441,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,7.444668153766543e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,0.0001007946775644,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0004781257885042,286.1178283691406,294.1499938964844,293.8108825683594,291.9106750488281,294.8335266113281,293.9162902832031,285.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198763338848,8.188264288833125e-09,0.001019868068397,-0.0205029733479022,0.0,0.0,0.0,-0.0088720899075269,60.0,10.846500396728516,-0.0,-7.091768594591485e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,9.573231363901868e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.000100810873846,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,7.445861410815269e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001008108374662,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.0004782024479936,286.10955810546875,294.1499938964844,293.7794189453125,291.89434814453125,294.8147277832031,293.88043212890625,285.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020039548166,8.20735124307248e-09,0.0010200312826782,-0.020552959293127,0.0,0.0,0.0,-0.008881552144885,60.0,10.7985200881958,-0.0,-7.094038778632239e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,9.573231363901868e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.000100810873846,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,7.445861410815269e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001008108374662,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.0004782024479936,286.10955810546875,294.1499938964844,293.7794189453125,291.89434814453125,294.8147277832031,293.88043212890625,285.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020039548166,8.20735124307248e-09,0.0010200312826782,-0.020552959293127,0.0,0.0,0.0,-0.008881552144885,60.0,10.7985200881958,-0.0,-7.094038778632239e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,9.575144213158636e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,0.0001008310136967,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,7.447348616551608e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,0.0001008309773169,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,0.000478297995869,286.1014404296875,294.1499938964844,293.75,291.880126953125,294.7957458496094,293.8460693359375,285.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202430421486,8.231148207471506e-09,0.0010202347766608,-0.02061527967453,0.0,0.0,0.0,-0.0088933492079377,60.0,10.754369735717772,-0.0,-7.096870291434243e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,9.575144213158636e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,0.0001008310136967,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,7.447348616551608e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,0.0001008309773169,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,0.000478297995869,286.1014404296875,294.1499938964844,293.75,291.880126953125,294.7957458496094,293.8460693359375,285.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202430421486,8.231148207471506e-09,0.0010202347766608,-0.02061527967453,0.0,0.0,0.0,-0.0088933492079377,60.0,10.754369735717772,-0.0,-7.096870291434243e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,9.577316086506472e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,0.0001008538893074,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,7.449038093909621e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0001008538529276,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.000478406494949,286.0935363769531,294.1499938964844,293.721923828125,291.8681030273437,294.7765808105469,293.81329345703125,285.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.25817725313982e-09,0.0010204659774899,-0.0206860620528459,0.0,0.0,0.0,-0.0089067481458187,60.0,10.71446132659912,-0.0,-7.100086207856293e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,9.577316086506472e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,0.0001008538893074,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,7.449038093909621e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0001008538529276,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.000478406494949,286.0935363769531,294.1499938964844,293.721923828125,291.8681030273437,294.7765808105469,293.81329345703125,285.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.25817725313982e-09,0.0010204659774899,-0.0206860620528459,0.0,0.0,0.0,-0.0089067481458187,60.0,10.71446132659912,-0.0,-7.100086207856293e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,9.579586185282096e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0001008777908282,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,7.450803968822584e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0001008777544484,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,0.0004785199125763,286.0858154296875,294.1499938964844,293.6943359375,291.8582763671875,294.7572631835937,293.7818908691406,285.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.2864310968489e-09,0.0010207075392827,-0.020760053768754,0.0,0.0,0.0,-0.0089207552373409,60.0,10.678786277770996,-0.0,-7.10344849608191e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,9.579586185282096e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0001008777908282,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,7.450803968822584e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0001008777544484,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,0.0004785199125763,286.0858154296875,294.1499938964844,293.6943359375,291.8582763671875,294.7572631835937,293.7818908691406,285.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.2864310968489e-09,0.0010207075392827,-0.020760053768754,0.0,0.0,0.0,-0.0089207552373409,60.0,10.678786277770996,-0.0,-7.10344849608191e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,9.58074742811732e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.000100890014437,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,7.451706915162504e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,0.0001008899780572,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0004785779165104,286.08203125,294.1499938964844,293.6807556152344,291.8541564941406,294.7475280761719,293.7666320800781,285.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300877318845323e-09,0.0010208310559391,-0.02079788595438,0.0,0.0,0.0,-0.0089279171079397,60.0,10.662562370300291,-0.0,-7.105168720045185e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,9.58191667450592e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,0.0001009023326332,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,7.452616409864277e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,0.0001009022962534,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,0.0004786363278981,286.0782775878906,294.1499938964844,293.66729736328125,291.8505554199219,294.7377624511719,293.75164794921875,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315431898608951e-09,0.0010209555039182,-0.0208360012620687,0.0,0.0,0.0,-0.0089351320639252,60.0,10.647292137145996,-0.0,-7.106901023234968e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182006835937,0.0,0.0,9.584267536411062e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.0001009270781651,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,7.45444413041696e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0001009270490612,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.0004787537327501,286.0709228515625,294.1499938964844,293.6407470703125,291.84478759765625,294.7181701660156,293.7223205566406,285.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344684943040193e-09,0.0010212056804448,-0.0209126081317663,0.0,0.0,0.0,-0.0089496336877346,60.0,10.619394302368164,-0.0,-7.110384103725664e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182006835937,0.0,0.0,9.584267536411062e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.0001009270781651,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,7.45444413041696e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0001009270490612,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,0.0004787537327501,286.0709228515625,294.1499938964844,293.6407470703125,291.84478759765625,294.7181701660156,293.7223205566406,285.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344684943040193e-09,0.0010212056804448,-0.0209126081317663,0.0,0.0,0.0,-0.0089496336877346,60.0,10.619394302368164,-0.0,-7.110384103725664e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,9.586599480826408e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.000100951634522,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,7.456258026650175e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0001009516054182,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,0.0004788702353835,286.063720703125,294.1499938964844,293.61474609375,291.8408508300781,294.69842529296875,293.69384765625,285.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373707949260734e-09,0.0010214537614956,-0.0209886133670806,0.0,0.0,0.0,-0.0089640216901898,60.0,10.59522819519043,-0.0,-7.113840894135137e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,9.586599480826408e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.000100951634522,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,7.456258026650175e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0001009516054182,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,0.0004788702353835,286.063720703125,294.1499938964844,293.61474609375,291.8408508300781,294.69842529296875,293.69384765625,285.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373707949260734e-09,0.0010214537614956,-0.0209886133670806,0.0,0.0,0.0,-0.0089640216901898,60.0,10.59522819519043,-0.0,-7.113840894135137e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,9.588875400368124e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,0.0001009756015264,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,7.458027539541945e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0001009755724226,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.0004789839440491,286.0567321777344,294.1499938964844,293.5892639160156,291.8386535644531,294.6785583496094,293.6661071777344,285.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402034623600231e-09,0.0010216960217803,-0.0210627932101488,0.0,0.0,0.0,-0.0089780651032924,60.0,10.574509620666504,-0.0,-7.117215972129999e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,9.588875400368124e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,0.0001009756015264,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,7.458027539541945e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0001009755724226,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.0004789839440491,286.0567321777344,294.1499938964844,293.5892639160156,291.8386535644531,294.6785583496094,293.6661071777344,285.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402034623600231e-09,0.0010216960217803,-0.0210627932101488,0.0,0.0,0.0,-0.0089780651032924,60.0,10.574509620666504,-0.0,-7.117215972129999e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,9.591061098035424e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,0.0001009986226563,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,7.45972793083638e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,0.0001009985862765,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,0.0004790931416209,286.0499267578125,294.1499938964844,293.5643310546875,291.83807373046875,294.6585998535156,293.6390991210937,285.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219371179118,8.429237752238805e-09,0.0010219286195933,-0.0211340319365263,0.0,0.0,0.0,-0.0089915506541728,60.0,10.55698585510254,-0.0,-7.120457468090535e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,9.591061098035424e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,0.0001009986226563,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,7.45972793083638e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,0.0001009985862765,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,0.0004790931416209,286.0499267578125,294.1499938964844,293.5643310546875,291.83807373046875,294.6585998535156,293.6390991210937,285.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219371179118,8.429237752238805e-09,0.0010219286195933,-0.0211340319365263,0.0,0.0,0.0,-0.0089915506541728,60.0,10.55698585510254,-0.0,-7.120457468090535e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,9.592111746314912e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.0001010096821119,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,7.460545020876452e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.0001010096457321,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,0.0004791456158272,286.0466003417969,294.1499938964844,293.55206298828125,291.8383483886719,294.6485595703125,293.6258544921875,285.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220488766208,8.442309962219952e-09,0.0010220403783023,-0.0211682636290788,0.0,0.0,0.0,-0.008998030796647,60.0,10.54940700531006,-0.0,-7.122014977767321e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,9.593123832019046e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,0.0001010203341138,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,7.461331551894546e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,0.00010102030501,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.0004791961691807,286.0433044433594,294.1499938964844,293.5399169921875,291.8389892578125,294.6385192871094,293.6127624511719,285.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221565607935,8.4549043322113e-09,0.001022148062475,-0.0212012454867362,0.0,0.0,0.0,-0.0090042743831872,60.0,10.542558670043944,-0.0,-7.123516354567982e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,9.595031588105483e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001010404230328,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,7.462815847247839e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001010403939289,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0004792914551217,286.036865234375,294.1499938964844,293.5160827636719,291.84130859375,294.618408203125,293.5870361328125,285.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223595891147,8.478643565013044e-09,0.0010223510907962,-0.0212634112685918,0.0,0.0,0.0,-0.0090160425752401,60.0,10.530637741088867,-0.0,-7.126346446284515e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,9.595031588105483e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001010404230328,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,7.462815847247839e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001010403939289,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0004792914551217,286.036865234375,294.1499938964844,293.5160827636719,291.84130859375,294.618408203125,293.5870361328125,285.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223595891147,8.478643565013044e-09,0.0010223510907962,-0.0212634112685918,0.0,0.0,0.0,-0.0090160425752401,60.0,10.530637741088867,-0.0,-7.126346446284515e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,9.596766903996468e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0001010587002383,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,7.464164809789509e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768798828125,0.0,0.0,0.0001010586638585,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0004793781554326,286.03057861328125,294.1499938964844,293.4927673339844,291.8448791503906,294.59820556640625,293.5619201660156,285.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225442238152,8.500232517860695e-09,0.0010225357254967,-0.0213199481368064,0.0,0.0,0.0,-0.0090267453342676,60.0,10.521284103393556,-0.0,-7.128920032073438e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,9.596766903996468e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0001010587002383,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,7.464164809789509e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768798828125,0.0,0.0,0.0001010586638585,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0004793781554326,286.03057861328125,294.1499938964844,293.4927673339844,291.8448791503906,294.59820556640625,293.5619201660156,285.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225442238152,8.500232517860695e-09,0.0010225357254967,-0.0213199481368064,0.0,0.0,0.0,-0.0090267453342676,60.0,10.521284103393556,-0.0,-7.128920032073438e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,9.598285396350548e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,0.0001010746855172,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,7.46534569771029e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,0.0001010746564134,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.0004794540000148,286.0245056152344,294.1499938964844,293.4700012207031,291.849609375,294.57794189453125,293.5374450683594,285.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227058082818,8.519120520134038e-09,0.001022697193548,-0.0213694088160991,0.0,0.0,0.0,-0.0090361088514328,60.0,10.514333724975586,-0.0,-7.131173163088533e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,9.598285396350548e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,0.0001010746855172,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,7.46534569771029e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,0.0001010746564134,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.0004794540000148,286.0245056152344,294.1499938964844,293.4700012207031,291.849609375,294.57794189453125,293.5374450683594,285.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227058082818,8.519120520134038e-09,0.001022697193548,-0.0213694088160991,0.0,0.0,0.0,-0.0090361088514328,60.0,10.514333724975586,-0.0,-7.131173163088533e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,9.599552140571176e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,0.0001010880223475,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,7.466330862371251e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,0.0001010879932437,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.0004795172717422,286.01861572265625,294.1499938964844,293.44781494140625,291.8553771972656,294.5576477050781,293.513671875,285.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228405008092,8.534877693477938e-09,0.0010228320024907,-0.02141067199409,0.0,0.0,0.0,-0.0090439207851886,60.0,10.509632110595703,-0.0,-7.133051838081883e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,9.599552140571176e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,0.0001010880223475,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,7.466330862371251e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,0.0001010879932437,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.0004795172717422,286.01861572265625,294.1499938964844,293.44781494140625,291.8553771972656,294.5576477050781,293.513671875,285.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228405008092,8.534877693477938e-09,0.0010228320024907,-0.02141067199409,0.0,0.0,0.0,-0.0090439207851886,60.0,10.509632110595703,-0.0,-7.133051838081883e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,9.600050543667749e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0001010932755889,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,7.466718670912087e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,0.0001010932392091,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.000479542184621,286.0157775878906,294.1499938964844,293.4369201660156,291.858642578125,294.5474853515625,293.5021057128906,285.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228933533653,8.541071849776927e-09,0.0010228847386315,-0.0214268919080495,0.0,0.0,0.0,-0.0090469904243946,60.0,10.508240699768066,-0.0,-7.133790802527076e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,9.600495832273737e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0001010979613056,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,7.467065006494522e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0001010979322018,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0004795644199475,286.01300048828125,294.1499938964844,293.4261779785156,291.8620910644531,294.5373229980469,293.4906921386719,285.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229403851553,8.546606977688498e-09,0.0010229318868368,-0.021441388875246,0.0,0.0,0.0,-0.0090497341006994,60.0,10.50716495513916,-0.0,-7.13445160727133e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,9.601268538972364e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001011060958262,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,7.467665272997692e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,0.0001011060667224,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.0004796030116267,286.0074462890625,294.1499938964844,293.4051513671875,291.86962890625,294.5169982910156,293.4681396484375,285.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230230400338,8.556201969156518e-09,0.0010230145417153,-0.0214665122330188,0.0,0.0,0.0,-0.0090544931590557,60.0,10.50562572479248,-0.0,-7.135595581075904e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,9.601268538972364e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001011060958262,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,7.467665272997692e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,0.0001011060667224,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.0004796030116267,286.0074462890625,294.1499938964844,293.4051513671875,291.86962890625,294.5169982910156,293.4681396484375,285.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230230400338,8.556201969156518e-09,0.0010230145417153,-0.0214665122330188,0.0,0.0,0.0,-0.0090544931590557,60.0,10.50562572479248,-0.0,-7.135595581075904e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,9.601736383046956e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0001011110216495,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,7.468029798474163e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,0.0001011109925457,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,0.0004796264111064,286.0021057128906,294.1499938964844,293.3846740722656,291.8778686523437,294.49664306640625,293.4461975097656,285.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230727493762,8.562007991486098e-09,0.0010230641346424,-0.021481717005372,0.0,0.0,0.0,-0.0090573718771338,60.0,10.50544548034668,-0.0,-7.13628836024327e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,9.601736383046956e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0001011110216495,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,7.468029798474163e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,0.0001011109925457,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,0.0004796264111064,286.0021057128906,294.1499938964844,293.3846740722656,291.8778686523437,294.49664306640625,293.4461975097656,285.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230727493762,8.562007991486098e-09,0.0010230641346424,-0.021481717005372,0.0,0.0,0.0,-0.0090573718771338,60.0,10.50544548034668,-0.0,-7.13628836024327e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
