time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,9.60189354373142e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0001011126805678,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,7.468152034562081e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.000101112651464,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0004796342691406,285.99688720703125,294.1499938964844,293.36474609375,291.88671875,294.4763488769531,293.4247436523437,285.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230893967673,8.563938003192106e-09,0.0010230807820335,-0.0214867703616619,0.0,0.0,0.0,-0.0090583283454179,60.0,10.50628662109375,-0.0,-7.136518576089659e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,9.60189354373142e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0001011126805678,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,7.468152034562081e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.000101112651464,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0004796342691406,285.99688720703125,294.1499938964844,293.36474609375,291.88671875,294.4763488769531,293.4247436523437,285.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230893967673,8.563938003192106e-09,0.0010230807820335,-0.0214867703616619,0.0,0.0,0.0,-0.0090583283454179,60.0,10.50628662109375,-0.0,-7.136518576089659e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,9.601685451343656e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,0.0001011104832286,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,7.467989053111523e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,0.0001011104541248,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,0.0004796238499693,285.9918212890625,294.1499938964844,293.345458984375,291.8960266113281,294.4560241699219,293.40386962890625,285.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230670450255,8.561311659605053e-09,0.001023058546707,-0.0214798953384161,0.0,0.0,0.0,-0.0090570282191038,60.0,10.508002281188965,-0.0,-7.136205226743186e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,9.601685451343656e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,0.0001011104832286,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,7.467989053111523e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,0.0001011104541248,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,0.0004796238499693,285.9918212890625,294.1499938964844,293.345458984375,291.8960266113281,294.4560241699219,293.40386962890625,285.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230670450255,8.561311659605053e-09,0.001023058546707,-0.0214798953384161,0.0,0.0,0.0,-0.0090570282191038,60.0,10.508002281188965,-0.0,-7.136205226743186e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,9.601396595826373e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,0.0001011074346024,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,7.467764953617007e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,0.0001011074127745,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,0.0004796094144694,285.9893493652344,294.1499938964844,293.33599853515625,291.9008483886719,294.4458923339844,293.3937072753906,285.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230349143967,8.557697661615293e-09,0.0010230264160782,-0.021470433101058,0.0,0.0,0.0,-0.0090552298352122,60.0,10.509177207946776,-0.0,-7.135774637845317e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,9.60102624958381e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,0.0001011035346891,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,7.467476098099723e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,0.0001011035055853,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,0.0004795909044332,285.9869079589844,294.1499938964844,293.32672119140625,291.90576171875,294.435791015625,293.3836669921875,285.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229953331872,8.553068475691816e-09,0.0010229867184534,-0.0214583091437816,0.0,0.0,0.0,-0.0090529350563883,60.0,10.510480880737305,-0.0,-7.13522254613963e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,9.600027988199145e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,0.0001010930282063,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,7.466700481018052e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,0.0001010929991025,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0004795410786755,285.98211669921875,294.1499938964844,293.30859375,291.9157409667969,294.4155578613281,293.3638610839844,285.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540610885177102e-09,0.0010228819446638,-0.0214256830513477,0.0,0.0,0.0,-0.0090467678382992,60.0,10.513340950012209,-0.0,-7.13373609073642e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,9.600027988199145e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,0.0001010930282063,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,7.466700481018052e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,0.0001010929991025,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0004795410786755,285.98211669921875,294.1499938964844,293.30859375,291.9157409667969,294.4155578613281,293.3638610839844,285.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540610885177102e-09,0.0010228819446638,-0.0214256830513477,0.0,0.0,0.0,-0.0090467678382992,60.0,10.513340950012209,-0.0,-7.13373609073642e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,9.598494216334076e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.0001010768755804,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,7.465507223969325e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,0.0001010768464766,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0004794644482899,285.9775085449219,294.1499938964844,293.29107666015625,291.9259338378906,294.3953857421875,293.34478759765625,285.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521471528410984e-09,0.0010227180318906,-0.0213755648583173,0.0,0.0,0.0,-0.0090372776612639,60.0,10.51645851135254,-0.0,-7.131453116926424e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,9.598494216334076e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.0001010768755804,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,7.465507223969325e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,0.0001010768464766,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0004794644482899,285.9775085449219,294.1499938964844,293.29107666015625,291.9259338378906,294.3953857421875,293.34478759765625,285.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521471528410984e-09,0.0010227180318906,-0.0213755648583173,0.0,0.0,0.0,-0.0090372776612639,60.0,10.51645851135254,-0.0,-7.131453116926424e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,9.59654207690619e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001010563137242,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,7.463988731615245e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,0.0001010562918963,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,0.0004793669504579,285.9730529785156,294.1499938964844,293.274169921875,291.9361572265625,294.3752746582031,293.3262939453125,285.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497125669748584e-09,0.0010225101141259,-0.0213118102401494,0.0,0.0,0.0,-0.009025209583342,60.0,10.519638061523438,-0.0,-7.128549839308107e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,9.59654207690619e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001010563137242,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,7.463988731615245e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,0.0001010562918963,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,0.0004793669504579,285.9730529785156,294.1499938964844,293.274169921875,291.9361572265625,294.3752746582031,293.3262939453125,285.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497125669748584e-09,0.0010225101141259,-0.0213118102401494,0.0,0.0,0.0,-0.009025209583342,60.0,10.519638061523438,-0.0,-7.128549839308107e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,9.59414610406384e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0001010310879792,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,7.462125358870253e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,0.0001010310588753,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.000479247275507,285.9687194824219,294.1499938964844,293.2578430175781,291.94635009765625,294.3552551269531,293.3083801269531,285.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467250012245131e-09,0.0010222546989098,-0.0212335735559463,0.0,0.0,0.0,-0.0090103996917605,60.0,10.522612571716309,-0.0,-7.124987888573743e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,9.59414610406384e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0001010310879792,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,7.462125358870253e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,0.0001010310588753,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.000479247275507,285.9687194824219,294.1499938964844,293.2578430175781,291.94635009765625,294.3552551269531,293.3083801269531,285.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467250012245131e-09,0.0010222546989098,-0.0212335735559463,0.0,0.0,0.0,-0.0090103996917605,60.0,10.522612571716309,-0.0,-7.124987888573743e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,9.59274620981887e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,0.0001010163396131,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,7.46103614801541e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0001010163105092,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.0004791773390024,285.96661376953125,294.1499938964844,293.2499389648437,291.9513854980469,294.34527587890625,293.2997741699219,285.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449789312692246e-09,0.0010221037082374,-0.0211878512054681,0.0,0.0,0.0,-0.0090017355978488,60.0,10.523942947387695,-0.0,-7.1229067089007e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.59127355599776e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,0.0001010008345474,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,7.459890912286937e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.0001010008054436,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,0.0004791037936229,285.9645690917969,294.1499938964844,293.2421569824219,291.9563903808594,294.3353271484375,293.291259765625,285.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431430664757045e-09,0.0010219466639682,-0.0211397744715213,0.0,0.0,0.0,-0.0089926337823271,60.0,10.52521514892578,-0.0,-7.120718947817295e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,9.58810342126526e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0001009674451779,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,7.457424362655729e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,0.00010096742335,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,0.0004789454105775,285.96051025390625,294.1499938964844,293.2270812988281,291.9661865234375,294.3154602050781,293.2746276855469,285.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391906725080389e-09,0.0010216105729341,-0.0210362691432237,0.0,0.0,0.0,-0.0089730499312281,60.0,10.527499198913574,-0.0,-7.116008760021941e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,9.58810342126526e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0001009674451779,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,7.457424362655729e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,0.00010096742335,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,0.0004789454105775,285.96051025390625,294.1499938964844,293.2270812988281,291.9661865234375,294.3154602050781,293.2746276855469,285.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391906725080389e-09,0.0010216105729341,-0.0210362691432237,0.0,0.0,0.0,-0.0089730499312281,60.0,10.527499198913574,-0.0,-7.116008760021941e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,9.584525105310604e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,0.0001009297629934,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,7.454641308868304e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,0.0001009297338896,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,0.0004787666548509,285.9566345214844,294.1499938964844,293.212646484375,291.9756164550781,294.2957458496094,293.2586975097656,286.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347295299415691e-09,0.0010212287306785,-0.0209194440394639,0.0,0.0,0.0,-0.0089509319514036,60.0,10.528911590576172,-0.0,-7.110695321443927e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,9.584525105310604e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,0.0001009297629934,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,7.454641308868304e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,0.0001009297338896,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,0.0004787666548509,285.9566345214844,294.1499938964844,293.212646484375,291.9756164550781,294.2957458496094,293.2586975097656,286.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347295299415691e-09,0.0010212287306785,-0.0209194440394639,0.0,0.0,0.0,-0.0089509319514036,60.0,10.528911590576172,-0.0,-7.110695321443927e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,9.580651385476811e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.0001008889666991,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,7.45162833482027e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,0.0001008889448712,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.000478573172586,285.9529113769531,294.1499938964844,293.1988220214844,291.9845886230469,294.276123046875,293.2433776855469,286.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299008591450274e-09,0.0010208159219473,-0.0207929909229278,0.0,0.0,0.0,-0.0089269941672682,60.0,10.529491424560549,-0.0,-7.104945609626159e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,9.580651385476811e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.0001008889666991,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,7.45162833482027e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,0.0001008889448712,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.000478573172586,285.9529113769531,294.1499938964844,293.1988220214844,291.9845886230469,294.276123046875,293.2433776855469,286.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299008591450274e-09,0.0010208159219473,-0.0207929909229278,0.0,0.0,0.0,-0.0089269941672682,60.0,10.529491424560549,-0.0,-7.104945609626159e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,9.57650991040282e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001008453618851,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,7.448407268384472e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,0.0001008453327813,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0004783663316629,285.9493103027344,294.1499938964844,293.1856689453125,291.9930114746094,294.2566223144531,293.2287292480469,286.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014032855629,60.0,10.529023170471191,-0.0,-7.098802257132776e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,9.57650991040282e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001008453618851,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,7.448407268384472e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,0.0001008453327813,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0004783663316629,285.9493103027344,294.1499938964844,293.1856689453125,291.9930114746094,294.2566223144531,293.2287292480469,286.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014032855629,60.0,10.529023170471191,-0.0,-7.098802257132776e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,9.57434604060836e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863952636719,0.0,0.0,0.0001008225663099,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,7.44672361179255e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.000100822544482,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,0.0004782582109328,285.94757080078125,294.1499938964844,293.1793212890625,291.9969787597656,294.2469482421875,293.2217102050781,286.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220410130377331e-09,0.0010201423428952,-0.0205871574580669,0.0,0.0,0.0,-0.0088880229741334,60.0,10.528209686279297,-0.0,-7.095592735595346e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,9.57213924266398e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,0.0001007993341772,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,7.445007940987125e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,0.0001007993050734,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,0.0004781479947268,285.9458923339844,294.1499938964844,293.1731262207031,292.0007629394531,294.2373046875,293.2148132324219,286.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192907685611317e-09,0.0010199071839451,-0.0205151345580816,0.0,0.0,0.0,-0.0088743884116411,60.0,10.52713394165039,-0.0,-7.092321396839908e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,9.56761505221948e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.0001007516912068,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,7.441488560289145e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,0.0001007516621029,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,0.0004779220034833,285.94256591796875,294.1499938964844,293.1612243652344,292.0077819824219,294.2181091308594,293.201416015625,286.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674528747797,0.0,0.0,0.0,-0.0088464394211769,60.0,10.524283409118652,-0.0,-7.085615294499803e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,9.56761505221948e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,0.0001007516912068,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,7.441488560289145e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,0.0001007516621029,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,0.0004779220034833,285.94256591796875,294.1499938964844,293.1612243652344,292.0077819824219,294.2181091308594,293.201416015625,286.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674528747797,0.0,0.0,0.0,-0.0088464394211769,60.0,10.524283409118652,-0.0,-7.085615294499803e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,9.563046478433536e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,0.000100703582575,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,7.437935710186139e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,0.0001007035607472,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,0.0004776938003487,285.9394226074219,294.1499938964844,293.1499938964844,292.0138854980469,294.1990966796875,293.1887512207031,286.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.519824028015137,-0.0,-7.078848085484425e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,9.563046478433536e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,0.000100703582575,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,7.437935710186139e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,0.0001007035607472,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,0.0004776938003487,285.9394226074219,294.1499938964844,293.1499938964844,292.0138854980469,294.1990966796875,293.1887512207031,286.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.519824028015137,-0.0,-7.078848085484425e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,9.559582395013422e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0001006671009236,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,7.435240695485845e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0001006670718197,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0004775207489728,285.9364929199219,294.1499938964844,293.1401672363281,292.01910400390625,294.180419921875,293.1777648925781,286.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185774881392,8.036388443599662e-09,0.001018569455482,-0.0201052296906709,0.0,0.0,0.0,-0.0087967989966273,60.0,10.51401424407959,-0.0,-7.0737172563895e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,9.559582395013422e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0001006671009236,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,7.435240695485845e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0001006670718197,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0004775207489728,285.9364929199219,294.1499938964844,293.1401672363281,292.01910400390625,294.180419921875,293.1777648925781,286.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185774881392,8.036388443599662e-09,0.001018569455482,-0.0201052296906709,0.0,0.0,0.0,-0.0087967989966273,60.0,10.51401424407959,-0.0,-7.0737172563895e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,9.55638097366318e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.000100633384136,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,7.432750862790272e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.0001006333623081,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,0.0004773608525283,285.9336242675781,294.1499938964844,293.1323547363281,292.0234680175781,294.161865234375,293.16680908203125,286.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182360420003,7.996479034488857e-09,0.0010182281257584,-0.0200007110834121,0.0,0.0,0.0,-0.0087770130485296,60.0,10.508326530456545,-0.0,-7.06897793634198e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,9.55638097366318e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.000100633384136,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,7.432750862790272e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.0001006333623081,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,0.0004773608525283,285.9336242675781,294.1499938964844,293.1323547363281,292.0234680175781,294.161865234375,293.16680908203125,286.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182360420003,7.996479034488857e-09,0.0010182281257584,-0.0200007110834121,0.0,0.0,0.0,-0.0087770130485296,60.0,10.508326530456545,-0.0,-7.06897793634198e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,9.555080032441764e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001006196907837,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,7.431738777086139e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0001006196616799,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,0.0004772958636749,285.93218994140625,294.1499938964844,293.1291809082031,292.0253601074219,294.1526184082031,293.1614990234375,286.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980263561080392e-09,0.0010180913377553,-0.0199582427740097,0.0,0.0,0.0,-0.0087689841166138,60.0,10.505130767822266,-0.0,-7.06705236552807e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,9.554188000038266e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,0.0001006102902465,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,7.431044650729746e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,0.0001006102684186,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,0.0004772513057105,285.9308166503906,294.1499938964844,293.1264343261719,292.0270690917969,294.1434326171875,293.1567077636719,286.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180039098486,7.969137350016808e-09,0.0010179958771914,-0.0199291035532951,0.0,0.0,0.0,-0.0087634669616818,60.0,10.501700401306152,-0.0,-7.065731466582292e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,9.552909614285454e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,0.000100596822449,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,7.430050027323887e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0001005968006211,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0004771874228026,285.9281311035156,294.1499938964844,293.12225341796875,292.0299072265625,294.125244140625,293.1479187011719,286.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.49458122253418,-0.0,-7.063837159648757e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,9.552909614285454e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,0.000100596822449,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,7.430050027323887e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0001005968006211,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0004771874228026,285.9281311035156,294.1499938964844,293.12225341796875,292.0299072265625,294.125244140625,293.1479187011719,286.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.49458122253418,-0.0,-7.063837159648757e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,9.552878327667712e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,0.0001005964950309,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,7.43002601666376e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.000100596473203,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,0.0004771858802996,285.9256591796875,294.1499938964844,293.11968994140625,292.0321044921875,294.1075134277344,293.1415100097656,286.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952769109920155e-09,0.001017854665406,-0.0198862366378307,0.0,0.0,0.0,-0.0087553458288311,60.0,10.48678970336914,-0.0,-7.063788132199988e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
