time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,9.552878327667712e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,0.0001005964950309,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,7.43002601666376e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.000100596473203,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,0.0004771858802996,285.9256591796875,294.1499938964844,293.11968994140625,292.0321044921875,294.1075134277344,293.1415100097656,286.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952769109920155e-09,0.001017854665406,-0.0198862366378307,0.0,0.0,0.0,-0.0087553458288311,60.0,10.48678970336914,-0.0,-7.063788132199988e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,9.553047129884362e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001005982776405,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,7.430156983900815e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,0.0001005982558126,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.0004771943204104,285.9232482910156,294.1499938964844,293.1185913085937,292.0336608886719,294.08984375,293.1355285644531,286.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954858105563291e-09,0.0010178721277043,-0.019891707226634,0.0,0.0,0.0,-0.008756379596889,60.0,10.47887897491455,-0.0,-7.06403611161477e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,9.553047129884362e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001005982776405,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,7.430156983900815e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,0.0001005982558126,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.0004771943204104,285.9232482910156,294.1499938964844,293.1185913085937,292.0336608886719,294.08984375,293.1355285644531,286.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.954858105563291e-09,0.0010178721277043,-0.019891707226634,0.0,0.0,0.0,-0.008756379596889,60.0,10.47887897491455,-0.0,-7.06403611161477e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,9.554823918733746e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0001006169841275,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,7.43153941584751e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.0001006169622996,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,0.0004772830870933,285.92120361328125,294.1499938964844,293.1187744140625,292.03466796875,294.07330322265625,293.1334533691406,286.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180694516748,7.976974636392242e-09,0.0010180615354329,-0.0199496299028396,0.0,0.0,0.0,-0.0087673449888825,60.0,10.469955444335938,-0.0,-7.066661567023402e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,9.554823918733746e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0001006169841275,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,7.43153941584751e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.0001006169622996,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,0.0004772830870933,285.92120361328125,294.1499938964844,293.1187744140625,292.03466796875,294.07330322265625,293.1334533691406,286.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180694516748,7.976974636392242e-09,0.0010180615354329,-0.0199496299028396,0.0,0.0,0.0,-0.0087673449888825,60.0,10.469955444335938,-0.0,-7.066661567023402e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,9.555165161145852e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,0.0001006205784506,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,7.431804260704666e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.0001006205566227,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0004773001128342,285.9200744628906,294.1499938964844,293.11932373046875,292.03497314453125,294.0647277832031,293.1314392089844,286.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018107519485,7.981213023811051e-09,0.0010180996032431,-0.0199607294052839,0.0,0.0,0.0,-0.0087694553658366,60.0,10.465869903564451,-0.0,-7.06716463128032e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,9.556105942465364e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,0.0001006304810289,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,7.432536222040653e-05,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,0.000100630459201,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,0.0004773471155203,285.9190368652344,294.1499938964844,293.1201477050781,292.0351257324219,294.0563659667969,293.1302490234375,286.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992922768096378e-09,0.0010181987890973,-0.0199913959950208,0.0,0.0,0.0,-0.0087752556428313,60.0,10.46137809753418,-0.0,-7.068555163414203e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,9.558238525642082e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001006529346341,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,7.434194412780926e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,0.0001006529128062,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0004774536355398,285.9170227050781,294.1499938964844,293.1224975585937,292.0351257324219,294.0398254394531,293.1285095214844,286.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019472197418054e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.452198028564451,-0.0,-7.07170784153277e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,9.558238525642082e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001006529346341,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,7.434194412780926e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,0.0001006529128062,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0004774536355398,285.9170227050781,294.1499938964844,293.1224975585937,292.0351257324219,294.0398254394531,293.1285095214844,286.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019472197418054e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.452198028564451,-0.0,-7.07170784153277e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,9.560943726683035e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,0.0001006814200081,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,7.436298619722947e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,0.0001006813981803,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,0.0004775887646246,285.9151916503906,294.1499938964844,293.1257629394531,292.0346984863281,294.0238647460937,293.1285705566406,286.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491359621286,0.0,0.0,0.0,-0.0088051110506057,60.0,10.442455291748049,-0.0,-7.075708907677837e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,9.560943726683035e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,0.0001006814200081,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,7.436298619722947e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,0.0001006813981803,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,0.0004775887646246,285.9151916503906,294.1499938964844,293.1257629394531,292.0346984863281,294.0238647460937,293.1285705566406,286.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491359621286,0.0,0.0,0.0,-0.0088051110506057,60.0,10.442455291748049,-0.0,-7.075708907677837e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,9.563795174472034e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,0.0001007114478852,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,7.43851633160375e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,0.0001007114260573,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,0.0004777311987709,285.91339111328125,294.1499938964844,293.1297302246094,292.0339050292969,294.008056640625,293.1291809082031,286.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088663072669533e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.432519912719728,-0.0,-7.079928110442779e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,9.563795174472034e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,0.0001007114478852,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,7.43851633160375e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,0.0001007114260573,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,0.0004777311987709,285.91339111328125,294.1499938964844,293.1297302246094,292.0339050292969,294.008056640625,293.1291809082031,286.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088663072669533e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.432519912719728,-0.0,-7.079928110442779e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,9.565464279148728e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,0.0001007290265988,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,7.439814362442121e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,0.0001007290047709,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0004778145812451,285.91259765625,294.1499938964844,293.1320495605469,292.0333557128906,294.00018310546875,293.1302795410156,286.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109449112225775e-09,0.0010191944893449,-0.0202965661883354,0.0,0.0,0.0,-0.0088330190628767,60.0,10.427024841308594,-0.0,-7.082397956992281e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.567012602929026e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.0001007453320198,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,7.441018533427268e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,0.0001007453101919,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0004778919392265,285.9118347167969,294.1499938964844,293.13427734375,292.03277587890625,293.992919921875,293.1313171386719,286.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128731465717465e-09,0.0010193592170253,-0.0203470662236213,0.0,0.0,0.0,-0.0088425772264599,60.0,10.421950340270996,-0.0,-7.084690167857843e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,9.568642417434604e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0001007624960038,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,7.442286005243659e-05,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,0.000100762474176,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0004779733426403,285.9111022949219,294.1499938964844,293.1367492675781,292.0321044921875,293.9854736328125,293.13262939453125,286.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149029007142872e-09,0.0010195331415161,-0.0204002205282449,0.0,0.0,0.0,-0.0088526410982012,60.0,10.416565895080566,-0.0,-7.087103170988486e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,9.570294059813024e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0001007798855425,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,7.443570939358324e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0001007798637147,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0004780558519996,285.910400390625,294.1499938964844,293.1392822265625,292.0313720703125,293.9781494140625,293.1341552734375,286.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540826380252,0.0,0.0,0.0,-0.0088628362864255,60.0,10.411057472229004,-0.0,-7.089548859084972e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,9.573590796208008e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.0001008145991363,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,7.4461342592258e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0001008145773084,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0004782205214723,285.9091186523437,294.1499938964844,293.1445617675781,292.0297546386719,293.9639587402344,293.13775634765625,286.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210647273187988e-09,0.0010200595716014,-0.0205615907907485,0.0,0.0,0.0,-0.0088831866160035,60.0,10.399702072143556,-0.0,-7.09443099822238e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,9.573590796208008e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.0001008145991363,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,7.4461342592258e-05,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0001008145773084,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0004782205214723,285.9091186523437,294.1499938964844,293.1445617675781,292.0297546386719,293.9639587402344,293.13775634765625,286.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210647273187988e-09,0.0010200595716014,-0.0205615907907485,0.0,0.0,0.0,-0.0088831866160035,60.0,10.399702072143556,-0.0,-7.09443099822238e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03106689453125,0.0,0.0,9.57695083343424e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001008499821182,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,7.448747783200815e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.0001008499602903,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,0.0004783883632626,285.90789794921875,294.1499938964844,293.1499938964844,292.0279541015625,293.9497985839844,293.1416015625,286.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492911253741e-09,0.0010204171994701,-0.0206711757928133,0.0,0.0,0.0,-0.0089039299637079,60.0,10.388240814208984,-0.0,-7.09940977117185e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03106689453125,0.0,0.0,9.57695083343424e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001008499821182,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,7.448747783200815e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,0.0001008499602903,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,0.0004783883632626,285.90789794921875,294.1499938964844,293.1499938964844,292.0279541015625,293.9497985839844,293.1416015625,286.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492911253741e-09,0.0010204171994701,-0.0206711757928133,0.0,0.0,0.0,-0.0089039299637079,60.0,10.388240814208984,-0.0,-7.09940977117185e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,9.580154437571764e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,0.0001008837207336,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,7.451239798683673e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001008836989058,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0004785484343301,285.90673828125,294.1499938964844,293.1554260253906,292.0260009765625,293.9359741210937,293.1457214355469,286.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292394326758767e-09,0.0010207584127783,-0.0207756701856851,0.0,0.0,0.0,-0.0089237112551927,60.0,10.376391410827637,-0.0,-7.104158328274934e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,9.580154437571764e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,0.0001008837207336,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,7.451239798683673e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001008836989058,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0004785484343301,285.90673828125,294.1499938964844,293.1554260253906,292.0260009765625,293.9359741210937,293.1457214355469,286.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292394326758767e-09,0.0010207584127783,-0.0207756701856851,0.0,0.0,0.0,-0.0089237112551927,60.0,10.376391410827637,-0.0,-7.104158328274934e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,9.58320961217396e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001009158877423,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,7.453615398844704e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0001009158659144,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0004787010257132,285.9056701660156,294.1499938964844,293.16070556640625,292.02398681640625,293.9223327636719,293.14990234375,286.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330436784831363e-09,0.0010210837936028,-0.0208752956241369,0.0,0.0,0.0,-0.0089425705373287,60.0,10.364266395568848,-0.0,-7.108688038215405e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,9.58320961217396e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001009158877423,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,7.453615398844704e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0001009158659144,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0004787010257132,285.9056701660156,294.1499938964844,293.16070556640625,292.02398681640625,293.9223327636719,293.14990234375,286.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330436784831363e-09,0.0010210837936028,-0.0208752956241369,0.0,0.0,0.0,-0.0089425705373287,60.0,10.364266395568848,-0.0,-7.108688038215405e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,9.584570216247812e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,0.0001009302141028,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,7.454674050677568e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,0.0001009301922749,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0004787689831573,285.9051818847656,294.1499938964844,293.16326904296875,292.02294921875,293.9156799316406,293.15203857421875,286.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347378788187143e-09,0.0010212281486019,-0.0209196638315916,0.0,0.0,0.0,-0.0089509664103388,60.0,10.357977867126465,-0.0,-7.110705269042229e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,9.585896623320878e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001009441766655,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,7.455705053871498e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,0.0001009441621135,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0004788352234754,285.9047241210937,294.1499938964844,293.16571044921875,292.0219421386719,293.9090576171875,293.1541748046875,286.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.351644515991213,-0.0,-7.112672051334813e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,9.588299872120842e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.000100969489722,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,7.457574974978343e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0001009694751701,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,0.0004789553058799,285.9038391113281,294.1499938964844,293.1702575683594,292.0199279785156,293.8959655761719,293.1584167480469,286.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739952236413,60.0,10.338737487792969,-0.0,-7.116237554782856e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,9.588299872120842e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.000100969489722,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,7.457574974978343e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0001009694751701,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,0.0004789553058799,285.9038391113281,294.1499938964844,293.1702575683594,292.0199279785156,293.8959655761719,293.1584167480469,286.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739952236413,60.0,10.338737487792969,-0.0,-7.116237554782856e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,9.590079571353272e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,0.0001009882325888,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,7.45895886211656e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0001009882107609,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0004790442180819,285.903076171875,294.1499938964844,293.1742553710937,292.0179748535156,293.8832397460937,293.1624450683594,286.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.325342178344728,-0.0,-7.118877221046206e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,9.590079571353272e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,0.0001009882325888,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,7.45895886211656e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0001009882107609,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0004790442180819,285.903076171875,294.1499938964844,293.1742553710937,292.0179748535156,293.8832397460937,293.1624450683594,286.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.325342178344728,-0.0,-7.118877221046206e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,9.591491834726185e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.0001010030973702,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,7.46005680412054e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.0001010030828183,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,0.0004791147366631,285.9023742675781,294.1499938964844,293.177490234375,292.0161437988281,293.87066650390625,293.166259765625,286.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.3117094039917,-0.0,-7.120971901031228e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,9.591491834726185e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.0001010030973702,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,7.46005680412054e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.0001010030828183,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,0.0004791147366631,285.9023742675781,294.1499938964844,293.177490234375,292.0161437988281,293.87066650390625,293.166259765625,286.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.3117094039917,-0.0,-7.120971901031228e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,9.591785783413798e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,0.0001010061969282,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,7.460285996785387e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,0.0001010061823762,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0004791294340975,285.90203857421875,294.1499938964844,293.17901611328125,292.01513671875,293.86334228515625,293.1681823730469,286.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437208265377194e-09,0.0010219963733106,-0.0211549028754234,0.0,0.0,0.0,-0.0089954994618892,60.0,10.30323600769043,-0.0,-7.121407463728249e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,9.591969137545676e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.0001010081250569,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,7.460427877958864e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,0.000101008110505,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,0.0004791385727003,285.9018249511719,294.1499938964844,293.17987060546875,292.0144958496094,293.85845947265625,293.1694641113281,286.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439483778488466e-09,0.001022016396746,-0.0211608614772558,0.0,0.0,0.0,-0.0089966300874948,60.0,10.297585487365724,-0.0,-7.121678180510571e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,9.592046262696384e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001010089326882,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,7.4604875408113e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,0.0001010089181363,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,0.0004791424144059,285.9015808105469,294.1499938964844,293.1806945800781,292.0137634277344,293.8523864746094,293.1709289550781,286.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970957487821,60.0,10.290438652038574,-0.0,-7.121791156805557e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,9.591881098458543e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.0001010071937344,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,7.46035948395729e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0001010071791824,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0004791341780219,285.9013671875,294.1499938964844,293.18121337890625,292.0130920410156,293.8464050292969,293.17218017578125,286.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.0211579296737909,0.0,0.0,0.0,-0.00899607129395,60.0,10.283185958862305,-0.0,-7.121544598476248e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,9.591073467163368e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,0.0001009986881399,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,7.459730841219425e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,0.000100998673588,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0004790938401129,285.9009704589844,294.1499938964844,293.1814270019531,292.011962890625,293.8345031738281,293.17431640625,286.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219299001619,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.0089910831302404,60.0,10.268497467041016,-0.0,-7.120343781252815e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,9.591073467163368e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,0.0001009986881399,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,7.459730841219425e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,0.000100998673588,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0004790938401129,285.9009704589844,294.1499938964844,293.1814270019531,292.011962890625,293.8345031738281,293.17431640625,286.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219299001619,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.0089910831302404,60.0,10.268497467041016,-0.0,-7.120343781252815e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
