time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,9.58895470830612e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,0.0001009763800539,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,7.458083564415574e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0001009763655019,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0004789880185853,285.90069580078125,294.1499938964844,293.1802978515625,292.0111694335937,293.8228759765625,293.1751708984375,286.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,10.25336742401123,-0.0,-7.117196787476132e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,9.58895470830612e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,0.0001009763800539,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,7.458083564415574e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0001009763655019,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0004789880185853,285.90069580078125,294.1499938964844,293.1802978515625,292.0111694335937,293.8228759765625,293.1751708984375,286.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,10.25336742401123,-0.0,-7.117196787476132e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,9.586371743353084e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0001009491825243,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,7.456073944922537e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0001009491606964,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0004788590013049,285.9004821777344,294.1499938964844,293.177734375,292.0107421875,293.8113098144531,293.17559814453125,286.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214213980361,-0.0209780577570199,0.0,0.0,0.0,-0.0089620342478156,60.0,10.238088607788086,-0.0,-7.113360567245763e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,9.586371743353084e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0001009491825243,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,7.456073944922537e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0001009491606964,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0004788590013049,285.9004821777344,294.1499938964844,293.177734375,292.0107421875,293.8113098144531,293.17559814453125,286.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214213980361,-0.0209780577570199,0.0,0.0,0.0,-0.0089620342478156,60.0,10.238088607788086,-0.0,-7.113360567245763e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,9.581792255630715e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,0.0001009009502013,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,7.452512363670394e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,0.0001009009356494,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.0004786302160937,285.9004821777344,294.1499938964844,293.1735534667969,292.0107727050781,293.79998779296875,293.1737060546875,286.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312597721271686e-09,0.0010209314059466,-0.020828578621149,0.0,0.0,0.0,-0.0089337276294827,60.0,10.222289085388184,-0.0,-7.106563515435482e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,9.581792255630715e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,0.0001009009502013,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,7.452512363670394e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,0.0001009009356494,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.0004786302160937,285.9004821777344,294.1499938964844,293.1735534667969,292.0107727050781,293.79998779296875,293.1737060546875,286.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312597721271686e-09,0.0010209314059466,-0.020828578621149,0.0,0.0,0.0,-0.0089337276294827,60.0,10.222289085388184,-0.0,-7.106563515435482e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,9.579688048688696e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,0.0001008787949103,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,7.450875273207203e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.0001008787730825,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0004785251221619,285.90045166015625,294.1499938964844,293.1708374023437,292.0109558105469,293.7943115234375,293.1729431152344,286.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.286375141608461e-09,0.0010207071900367,-0.0207599066197872,0.0,0.0,0.0,-0.0089207282289862,60.0,10.21442413330078,-0.0,-7.103442101197288e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,9.576922457199544e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.000100849669252,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,7.44872450013645e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.0001008496547001,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0004783869953826,285.9004821777344,294.1499938964844,293.16766357421875,292.0112609863281,293.7886657714844,293.171630859375,286.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251910266210416e-09,0.0010204117279499,-0.020669650286436,0.0,0.0,0.0,-0.008903638459742,60.0,10.20639705657959,-0.0,-7.099340137983745e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,9.57071824814193e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,0.0001007843384286,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,7.443899085046723e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,0.0001007843166007,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,0.000478077068692,285.9005432128906,294.1499938964844,293.15985107421875,292.0122985839844,293.7774353027344,293.1682434082031,286.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.19020652770996,-0.0,-7.090142872812066e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,9.57071824814193e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,0.0001007843384286,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,7.443899085046723e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,0.0001007843166007,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,0.000478077068692,285.9005432128906,294.1499938964844,293.15985107421875,292.0122985839844,293.7774353027344,293.1682434082031,286.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.19020652770996,-0.0,-7.090142872812066e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,9.562687046127394e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0001006997699732,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,7.437652675434947e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0001006997481454,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,0.000477675901493,285.9007568359375,294.1499938964844,293.1499938964844,292.0138854980469,293.7662048339844,293.1625671386719,286.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.173867225646973,-0.0,-7.078247676872709e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,9.562687046127394e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0001006997699732,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,7.437652675434947e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0001006997481454,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,0.000477675901493,285.9007568359375,294.1499938964844,293.1499938964844,292.0138854980469,293.7662048339844,293.1625671386719,286.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.173867225646973,-0.0,-7.078247676872709e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,9.55402574618347e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001006085585686,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,7.430915866279975e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001006085440167,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0004772432730533,285.90106201171875,294.1499938964844,293.1386413574219,292.01715087890625,293.7549743652344,293.1560363769531,286.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966593607022787e-09,0.0010179750388488,-0.0199224408715963,0.0,0.0,0.0,-0.0087622106075286,60.0,10.158690452575684,-0.0,-7.06542877537686e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,9.55402574618347e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001006085585686,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,7.430915866279975e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001006085440167,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0004772432730533,285.90106201171875,294.1499938964844,293.1386413574219,292.01715087890625,293.7549743652344,293.1560363769531,286.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966593607022787e-09,0.0010179750388488,-0.0199224408715963,0.0,0.0,0.0,-0.0087622106075286,60.0,10.158690452575684,-0.0,-7.06542877537686e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,9.547569061396644e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,0.0001005405647447,299.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,7.425894000334665e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0001005405429168,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.0004769207153003,285.9013061523437,294.1499938964844,293.1304016113281,292.0208740234375,293.7473449707031,293.15069580078125,286.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886132635803733e-09,0.001017284928821,-0.0197117198258638,0.0,0.0,0.0,-0.0087223118171095,60.0,10.14991855621338,-0.0,-7.05588121263645e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,9.544505883241072e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,0.0001005083031486,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,7.42351112421602e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0001005082885967,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0004767676873598,285.90142822265625,294.1499938964844,293.1263732910156,292.0230407714844,293.7437744140625,293.148193359375,286.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847961391860281e-09,0.0010169597808271,-0.0196117479354143,0.0,0.0,0.0,-0.0087033947929739,60.0,10.145790100097656,-0.0,-7.051352923781451e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,9.539406164549292e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001004546065814,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,7.419544999720529e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001004545920295,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0004765129706356,285.9016418457031,294.1499938964844,293.11993408203125,292.02685546875,293.7381286621094,293.1437072753906,286.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718844249844,60.0,10.140913009643556,-0.0,-7.043819749696922e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,9.53419876168482e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001003997604129,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,7.415494474116713e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.000100399745861,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,0.000476252840599,285.9018859863281,294.1499938964844,293.1132507324219,292.0312194824219,293.7325134277344,293.13897705078125,286.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719525463301125e-09,0.0010158595396205,-0.0192753784358501,0.0,0.0,0.0,-0.0086397137492895,60.0,10.136595726013184,-0.0,-7.036130256210529e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,9.523421613266692e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,0.000100286277302,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,7.407112570945174e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001002862627501,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,0.0004757145361509,285.9024353027344,294.1499938964844,293.0993347167969,292.0414733886719,293.7212219238281,293.1290588378906,286.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585246208918761e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.129457473754885,-0.0,-7.02023115195516e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,9.523421613266692e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,0.000100286277302,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,7.407112570945174e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001002862627501,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,0.0004757145361509,285.9024353027344,294.1499938964844,293.0993347167969,292.0414733886719,293.7212219238281,293.1290588378906,286.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585246208918761e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.129457473754885,-0.0,-7.02023115195516e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,9.511938696959989e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0001001653581624,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,7.398181332973763e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0001001653436105,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0004751409287564,285.903076171875,294.1499938964844,293.0845947265625,292.05352783203125,293.7098999023437,293.1180419921875,286.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134970070794,7.4421619977727005e-09,0.0010134895564988,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.125557899475098,-0.0,-7.00331028724577e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,9.511938696959989e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0001001653581624,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,7.398181332973763e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0001001653436105,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0004751409287564,285.903076171875,294.1499938964844,293.0845947265625,292.05352783203125,293.7098999023437,293.1180419921875,286.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134970070794,7.4421619977727005e-09,0.0010134895564988,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.125557899475098,-0.0,-7.00331028724577e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,9.499958832748234e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0001000392003334,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,7.388863014057279e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0001000391785055,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,0.0004745424957945,285.90380859375,294.1499938964844,293.069091796875,292.0671691894531,293.6985168457031,293.1062316894531,286.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884518506071e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.124024391174316,-0.0,-6.98567816925788e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,9.499958832748234e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0001000392003334,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,7.388863014057279e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0001000391785055,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,0.0004745424957945,285.90380859375,294.1499938964844,293.069091796875,292.0671691894531,293.6985168457031,293.1062316894531,286.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884518506071e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.124024391174316,-0.0,-6.98567816925788e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,9.487471106695013e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,9.9907694675494e-05,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,7.379150338238105e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,9.990768012357876e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0004739187133964,285.90460205078125,294.1499938964844,293.0528564453125,292.0820617675781,293.6870422363281,293.0936279296875,286.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890235193,7.137286761604855e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.12466812133789,-0.0,-6.967323429307727e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,9.487471106695013e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,9.9907694675494e-05,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,7.379150338238105e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,9.990768012357876e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0004739187133964,285.90460205078125,294.1499938964844,293.0528564453125,292.0820617675781,293.6870422363281,293.0936279296875,286.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890235193,7.137286761604855e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.12466812133789,-0.0,-6.967323429307727e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,9.48103261180222e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,9.983989730244502e-05,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,7.374143024208024e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,9.98398827505298e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0004735971160698,285.9050598144531,294.1499938964844,293.0444641113281,292.0899353027344,293.6812744140625,293.08697509765625,286.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.05706559855912e-09,0.0010101948864758,-0.0175402946770191,0.0,0.0,0.0,-0.0083113042637705,60.0,10.125811576843262,-0.0,-6.957869658208439e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,9.474508260609582e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,9.97711977106519e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,7.369068043772131e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,9.977118315873668e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0004732712113764,285.905517578125,294.1499938964844,293.0359191894531,292.0980224609375,293.67547607421875,293.0801696777344,286.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.9757715159823874e-09,0.0010094997705891,-0.0173273608088493,0.0,0.0,0.0,-0.0082710031419992,60.0,10.127318382263184,-0.0,-6.948296515929543e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,9.461212175665425e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,9.963117190636694e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,7.358726725215092e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,9.963115735445172e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.0004726070037577,285.906494140625,294.1499938964844,293.018310546875,292.1147766113281,293.6638488769531,293.06622314453125,286.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.810096930820464e-09,0.0010080855572596,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.131022453308104,-0.0,-6.928805618144906e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,9.461212175665425e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,9.963117190636694e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,7.358726725215092e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,9.963115735445172e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.0004726070037577,285.906494140625,294.1499938964844,293.018310546875,292.1147766113281,293.6638488769531,293.06622314453125,286.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.810096930820464e-09,0.0010080855572596,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.131022453308104,-0.0,-6.928805618144906e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,9.447518095839769e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,9.948696970241144e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,7.348075450863689e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,9.94869551504962e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,0.0004719229764305,285.9075622558594,294.1499938964844,293.00006103515625,292.1320495605469,293.652099609375,293.0516357421875,286.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.008104296401143,60.0,10.135733604431152,-0.0,-6.90876191811185e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,9.447518095839769e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,9.948696970241144e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,7.348075450863689e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,9.94869551504962e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,0.0004719229764305,285.9075622558594,294.1499938964844,293.00006103515625,292.1320495605469,293.652099609375,293.0516357421875,286.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.008104296401143,60.0,10.135733604431152,-0.0,-6.90876191811185e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,9.433524974156172e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,9.9339617008809e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,7.337192073464394e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,9.933960245689376e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,0.0004712239897344,285.90869140625,294.1499938964844,292.9812316894531,292.1496276855469,293.6402587890625,293.0364685058594,286.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.4651159981110595e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.141093254089355,-0.0,-6.888309656005731e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,9.433524974156172e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,9.9339617008809e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,7.337192073464394e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,9.933960245689376e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,0.0004712239897344,285.90869140625,294.1499938964844,292.9812316894531,292.1496276855469,293.6402587890625,293.0364685058594,286.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.4651159981110595e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.141093254089355,-0.0,-6.888309656005731e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,9.422708535566926e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,9.922571189235896e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,7.328778883675113e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,9.922569734044372e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0004706836771219,285.9096069335937,294.1499938964844,292.96649169921875,292.1630249023437,293.63116455078125,293.0245666503906,286.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342916527343e-09,0.0010039819171652,-0.0156367141753435,0.0,0.0,0.0,-0.0079510426148772,60.0,10.145320892333984,-0.0,-6.872520685874407e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,9.419272828381509e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,9.918953583110124e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,7.326107152039185e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,9.9189521279186e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0004705120809376,285.9098815917969,294.1499938964844,292.9617919921875,292.167236328125,293.6282958984375,293.02081298828125,286.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.2875393780359445e-09,0.0010036170715466,-0.0155245894566178,0.0,0.0,0.0,-0.00792982801795,60.0,10.146656036376951,-0.0,-6.867509938501827e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,9.412064537173136e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,9.911363304127008e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,7.320501026697457e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,9.911361848935484e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,0.000470152037451,285.9105224609375,294.1499938964844,292.9518737792969,292.17596435546875,293.62225341796875,293.01275634765625,286.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726332146658e-09,0.0010028466349467,-0.0152893224731087,0.0,0.0,0.0,-0.0078852921724319,60.0,10.149336814880373,-0.0,-6.857003143068141e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,9.40481186262332e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,9.903725003823638e-05,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,7.314859249163419e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,9.903724276227877e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0004697897238656,285.91119384765625,294.1499938964844,292.9418334960937,292.18463134765625,293.6161804199219,293.00457763671875,286.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107357286566639e-09,0.0010020738700404,-0.0150525933131575,0.0,0.0,0.0,-0.0078404927626252,60.0,10.15198040008545,-0.0,-6.846438083130124e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,9.390194463776425e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,9.888331987895072e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,7.303489837795496e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,9.888330532703549e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0004690595378633,285.9125671386719,294.1499938964844,292.9213562011719,292.2015686035156,293.6039733886719,292.9880676269531,286.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.925225643466092e-09,0.0010005187941715,-0.0145754758268594,0.0,0.0,0.0,-0.0077502131462097,60.0,10.156991958618164,-0.0,-6.82517082850609e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
