time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,9.390194463776425e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,9.888331987895072e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,7.303489837795496e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,9.888330532703549e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0004690595378633,285.9125671386719,294.1499938964844,292.9213562011719,292.2015686035156,293.6039733886719,292.9880676269531,286.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.925225643466092e-09,0.0010005187941715,-0.0145754758268594,0.0,0.0,0.0,-0.0077502131462097,60.0,10.156991958618164,-0.0,-6.82517082850609e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,9.37544900807552e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,9.872804366750644e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,7.29202147340402e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,9.87280291155912e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0004683229781221,285.9140014648437,294.1499938964844,292.900390625,292.2178039550781,293.59161376953125,292.9711303710937,286.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741503272815862e-09,0.0009989475365728,-0.0140941841527819,0.0,0.0,0.0,-0.00765913259238,60.0,10.160856246948242,-0.0,-6.8037515177366e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,9.37544900807552e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,9.872804366750644e-05,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,7.29202147340402e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,9.87280291155912e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0004683229781221,285.9140014648437,294.1499938964844,292.900390625,292.2178039550781,293.59161376953125,292.9711303710937,286.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741503272815862e-09,0.0009989475365728,-0.0140941841527819,0.0,0.0,0.0,-0.00765913259238,60.0,10.160856246948242,-0.0,-6.8037515177366e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,9.360640251543372e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,9.857210534391923e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,7.280503632500768e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,9.857209079200402e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0004675832751672,285.91552734375,294.1499938964844,292.8789978027344,292.2331237792969,293.5791015625,292.9538879394531,286.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.163392066955566,-0.0,-6.78227394246278e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,9.360640251543372e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,9.857210534391923e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,7.280503632500768e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,9.857209079200402e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0004675832751672,285.91552734375,294.1499938964844,292.8789978027344,292.2331237792969,293.5791015625,292.9538879394531,286.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.163392066955566,-0.0,-6.78227394246278e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,9.34580893954262e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,9.84159196377732e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,7.26896760170348e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,9.841590508585796e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,0.0004668424080591,285.9171142578125,294.1499938964844,292.857177734375,292.24725341796875,293.56646728515625,292.93634033203125,286.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.3721946891016614e-09,0.0009957893053069,-0.0131266899406909,0.0,0.0,0.0,-0.0074760499410331,60.0,10.164180755615234,-0.0,-6.760797077731695e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,9.34580893954262e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,9.84159196377732e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,7.26896760170348e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,9.841590508585796e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,0.0004668424080591,285.9171142578125,294.1499938964844,292.857177734375,292.24725341796875,293.56646728515625,292.93634033203125,286.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.3721946891016614e-09,0.0009957893053069,-0.0131266899406909,0.0,0.0,0.0,-0.0074760499410331,60.0,10.164180755615234,-0.0,-6.760797077731695e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,9.338423114968464e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,9.833814692683518e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,7.263223233167082e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,9.833813237491996e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,0.0004664734879042,285.9179382324219,294.1499938964844,292.8460998535156,292.2538146972656,293.5600891113281,292.9274597167969,286.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280172299393371e-09,0.0009950005915015,-0.0128856096416711,0.0,0.0,0.0,-0.0074304207228124,60.0,10.163538932800291,-0.0,-6.750114778242279e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,9.331042383564636e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,9.826041787164286e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,7.257482502609491e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,9.826041059568524e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,0.00046610480058,285.91876220703125,294.1499938964844,292.8349609375,292.2599792480469,293.5536499023437,292.91851806640625,286.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.188210305817621e-09,0.0009942142060026,-0.0126446839421987,0.0,0.0,0.0,-0.0073848310858011,60.0,10.162362098693848,-0.0,-6.739448110693047e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,9.316288924310356e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,9.81050543487072e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,7.246007589856163e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,9.810503979679196e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,0.0004653678042814,285.9205017089844,294.1499938964844,292.8124084472656,292.27105712890625,293.5406799316406,292.9005432128906,286.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.158658981323242,-0.0,-6.718151723816845e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,9.316288924310356e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,9.81050543487072e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,7.246007589856163e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,9.810503979679196e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,0.0004653678042814,285.9205017089844,294.1499938964844,292.8124084472656,292.27105712890625,293.5406799316406,292.9005432128906,286.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.158658981323242,-0.0,-6.718151723816845e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,9.301666432293132e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,9.795108053367584e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,7.234634540509433e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,9.795106598176062e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,0.0004646374145522,285.9223022460937,294.1499938964844,292.7895202636719,292.2802734375,293.5275573730469,292.88238525390625,286.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222004167541854e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,-0.0072033908218145,60.0,10.152043342590332,-0.0,-6.697078447359672e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,9.301666432293132e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,9.795108053367584e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,7.234634540509433e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,9.795106598176062e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,0.0004646374145522,285.9223022460937,294.1499938964844,292.7895202636719,292.2802734375,293.5275573730469,292.88238525390625,286.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222004167541854e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,-0.0072033908218145,60.0,10.152043342590332,-0.0,-6.697078447359672e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,9.287211287301034e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,9.77988529484719e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,7.223391730803996e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,9.779884567251428e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0004639153485186,285.9241943359375,294.1499938964844,292.766357421875,292.287353515625,293.5142822265625,292.8641357421875,286.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420942645397645e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141039952635,60.0,10.14210033416748,-0.0,-6.676278019313031e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,9.287211287301034e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,9.77988529484719e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,7.223391730803996e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,9.779884567251428e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0004639153485186,285.9241943359375,294.1499938964844,292.766357421875,292.287353515625,293.5142822265625,292.8641357421875,286.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420942645397645e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141039952635,60.0,10.14210033416748,-0.0,-6.676278019313031e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,9.275245975004508e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,9.767284791450948e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,7.214085053419694e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,9.767284063855186e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,0.0004633176431525,285.9258117675781,294.1499938964844,292.7467041015625,292.2915344238281,293.50299072265625,292.8487243652344,286.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.49300818772258e-09,0.0009882702725008,-0.0108233019709587,0.0,0.0,0.0,-0.0070401933044195,60.0,10.130648612976074,-0.0,-6.659085016735844e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,9.272959141526373e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,9.764877904672176e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,7.212306809378788e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,9.764876449480651e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0004632034397218,285.9261169433594,294.1499938964844,292.742919921875,292.2921142578125,293.5008544921875,292.8457946777344,286.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.4645234176243775e-09,0.0009880270808935,-0.0107486704364418,0.0,0.0,0.0,-0.0070260735228657,60.0,10.12846565246582,-0.0,-6.655802309296632e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,9.265964763471855e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,9.757512452779338e-05,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,7.206866575870663e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,9.757510997587816e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0004628540482372,285.9271240234375,294.1499938964844,292.73114013671875,292.2935485839844,293.4940490722656,292.83660888671875,286.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377375795172611e-09,0.0009872807422652,-0.0105203427374362,0.0,0.0,0.0,-0.006982865743339,60.0,10.119636535644531,-0.0,-6.645765182611285e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,9.25904605537653e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,9.750225581228732e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,7.201485277619213e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,9.750224853632972e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,0.0004625084111467,285.9281616210937,294.1499938964844,292.7192687988281,292.2943115234375,293.4871826171875,292.82745361328125,286.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2911643127752094e-09,0.0009865437168627,-0.0102944644168019,0.0,0.0,0.0,-0.0069401278160512,60.0,10.109502792358398,-0.0,-6.635842453306395e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,9.24539563129656e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,9.735851926961914e-05,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,7.190868200268596e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,9.735850471770392e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0004618265957105,285.9302673339844,294.1499938964844,292.6954345703125,292.2937316894531,293.47332763671875,292.8092956542969,286.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.08669662475586,-0.0,-6.616290448846486e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,9.24539563129656e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,9.735851926961914e-05,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,7.190868200268596e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,9.735850471770392e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0004618265957105,285.9302673339844,294.1499938964844,292.6954345703125,292.2937316894531,293.47332763671875,292.8092956542969,286.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.08669662475586,-0.0,-6.616290448846486e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,9.232012962456793e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,9.721759124659002e-05,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,7.180459942901507e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,9.72175766946748e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,0.0004611580807249,285.9324035644531,294.1499938964844,292.6714172363281,292.2901611328125,293.4594116210937,292.7914428710937,286.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.061124801635742,-0.0,-6.597149138087843e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,9.232012962456793e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,9.721759124659002e-05,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,7.180459942901507e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,9.72175766946748e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,0.0004611580807249,285.9324035644531,294.1499938964844,292.6714172363281,292.2901611328125,293.4594116210937,292.7914428710937,286.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.061124801635742,-0.0,-6.597149138087843e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.218898048857228e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,9.70794862951152e-05,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,7.170259050326422e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,9.707947174319996e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,0.0004605029826052,285.9345703125,294.1499938964844,292.64727783203125,292.2833251953125,293.4453430175781,292.773681640625,286.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.031089782714844,-0.0,-6.578417810487738e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.218898048857228e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,9.70794862951152e-05,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,7.170259050326422e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,9.707947174319996e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,0.0004605029826052,285.9345703125,294.1499938964844,292.64727783203125,292.2833251953125,293.4453430175781,292.773681640625,286.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.031089782714844,-0.0,-6.578417810487738e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,9.206143295159563e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,9.694517211755738e-05,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,7.160338282119483e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,9.694515756564216e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0004598658415488,285.93682861328125,294.1499938964844,292.6230163574219,292.2730407714844,293.43115234375,292.7560119628906,286.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320324525718206e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133704967796,60.0,9.995077133178713,-0.0,-6.56022578482407e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,9.206143295159563e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,9.694517211755738e-05,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,7.160338282119483e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,9.694515756564216e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0004598658415488,285.93682861328125,294.1499938964844,292.6230163574219,292.2730407714844,293.43115234375,292.7560119628906,286.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320324525718206e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133704967796,60.0,9.995077133178713,-0.0,-6.56022578482407e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,9.19994417927228e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,9.687989222584292e-05,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,7.155517232604325e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,9.68798776739277e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0004595561767928,285.93798828125,294.1499938964844,292.6108703613281,292.2665100097656,293.4239501953125,292.7472229003906,286.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796235150092e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,9.974162101745604,-0.0,-6.551393738618573e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,9.193818550556898e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,9.681538358563556e-05,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,7.150752935558558e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,9.681537630967796e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0004592502082232,285.93914794921875,294.1499938964844,292.59869384765625,292.2590637207031,293.416748046875,292.73846435546875,286.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475729679076e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.0065372502431273,60.0,9.952130317687988,-0.0,-6.542671826537116e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,9.181802306557074e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,9.66888401308097e-05,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,7.141406240407377e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,9.668883285485208e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,0.00045864994172,285.9414978027344,294.1499938964844,292.5743408203125,292.2411804199219,293.4022521972656,292.7210388183594,286.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630205743014,60.0,9.904987335205078,-0.0,-6.525579010485671e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,9.181802306557074e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,9.66888401308097e-05,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,7.141406240407377e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,9.668883285485208e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,0.00045864994172,285.9414978027344,294.1499938964844,292.5743408203125,292.2411804199219,293.4022521972656,292.7210388183594,286.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630205743014,60.0,9.904987335205078,-0.0,-6.525579010485671e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,9.170275734504683e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,9.656746260588989e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,7.13244080543518e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,9.656744805397466e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,0.0004580741806421,285.9439392089844,294.1499938964844,292.54998779296875,292.2191772460937,293.3875732421875,292.70379638671875,286.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851390414061598e-09,0.0009770864853635,-0.0073965000919997,0.0,0.0,0.0,-0.006391825620085,60.0,9.849791526794434,-0.0,-6.50920455314008e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,9.170275734504683e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,9.656746260588989e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,7.13244080543518e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,9.656744805397466e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,0.0004580741806421,285.9439392089844,294.1499938964844,292.54998779296875,292.2191772460937,293.3875732421875,292.70379638671875,286.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851390414061598e-09,0.0009770864853635,-0.0073965000919997,0.0,0.0,0.0,-0.006391825620085,60.0,9.849791526794434,-0.0,-6.50920455314008e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.158635657513514e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,9.644488454796374e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,7.123388058971614e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,9.644487727200612e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,0.0004574927443172,285.9464111328125,294.1499938964844,292.5240173339844,292.19342041015625,293.3726806640625,292.6866455078125,286.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.788381576538086,-0.0,-6.492689408332808e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.158635657513514e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,9.644488454796374e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,7.123388058971614e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,9.644487727200612e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,0.0004574927443172,285.9464111328125,294.1499938964844,292.5240173339844,292.19342041015625,293.3726806640625,292.6866455078125,286.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.788381576538086,-0.0,-6.492689408332808e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,9.147570381173864e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,9.63283600867726e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,7.114781328709796e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,9.632835281081498e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0004569400043692,285.94879150390625,294.1499938964844,292.4973449707031,292.1669921875,293.358642578125,292.6704406738281,286.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022442227244483e-09,0.0009746672585606,-0.0066552381031215,0.0,0.0,0.0,-0.0062515810132026,60.0,9.724645614624023,-0.0,-6.477009151240054e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,9.146607771981508e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,9.631823195377363e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,7.114032632671297e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,9.631821740185842e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0004568919248413,285.948974609375,294.1499938964844,292.49493408203125,292.1645812988281,293.357421875,292.66900634765625,286.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902573667721754e-09,0.0009745647548697,-0.0066238287836313,0.0,0.0,0.0,-0.0062456387095153,60.0,9.71910285949707,-0.0,-6.475646330272866e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,9.14051925064996e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,9.625410893931984e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,7.109297439455986e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,9.625410166336223e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.000456587789813,285.9502868652344,294.1499938964844,292.4792785644531,292.1490783691406,293.3497009277344,292.6598205566406,286.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814395827499538e-09,0.0009739155066199,-0.0064250491559505,0.0,0.0,0.0,-0.0062080277130007,60.0,9.683049201965332,-0.0,-6.467027446888096e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,9.134398715104908e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,9.61896585067734e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,7.104536780389026e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,9.618964395485818e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,0.0004562820540741,285.9515991210937,294.1499938964844,292.4629821777344,292.1329040527344,293.3419189453125,292.65057373046875,286.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738135496116456e-09,0.0009732632897794,-0.0062252236530184,0.0,0.0,0.0,-0.0061702216044068,60.0,9.645956993103027,-0.0,-6.458368773110125e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
