time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,9.12207324290648e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,9.60598699748516e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,7.094950706232339e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,9.605985542293638e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0004556663916446,285.9542541503906,294.1499938964844,292.4284362792969,292.0986328125,293.3262023925781,292.63201904296875,286.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228448033332,0.0,0.0,0.0,-0.006094099022448,60.0,9.569164276123049,-0.0,-6.440951239028436e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,9.12207324290648e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,9.60598699748516e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,7.094950706232339e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,9.605985542293638e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0004556663916446,285.9542541503906,294.1499938964844,292.4284362792969,292.0986328125,293.3262023925781,292.63201904296875,286.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228448033332,0.0,0.0,0.0,-0.006094099022448,60.0,9.569164276123049,-0.0,-6.440951239028436e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,9.109677921514958e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,9.592933201929554e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,7.085309334797785e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,9.592932474333792e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0004550471785478,285.9569396972656,294.1499938964844,292.3915405273437,292.06207275390625,293.3100280761719,292.6134033203125,286.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301329837328467e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.487005233764648,-0.0,-6.423456966331288e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,9.109677921514958e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,9.592933201929554e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,7.085309334797785e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,9.592932474333792e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0004550471785478,285.9569396972656,294.1499938964844,292.3915405273437,292.06207275390625,293.3100280761719,292.6134033203125,286.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301329837328467e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.487005233764648,-0.0,-6.423456966331288e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,9.097349538933486e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.0,0.0,9.579950710758568e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,7.075720350258052e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,9.579949983162804e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0004544313705991,285.959716796875,294.1499938964844,292.3525695800781,292.0234375,293.2934265136719,292.5951232910156,286.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.400622367858888,-0.0,-6.406082064813745e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,9.097349538933486e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.0,0.0,9.579950710758568e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,7.075720350258052e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,9.579949983162804e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0004544313705991,285.959716796875,294.1499938964844,292.3525695800781,292.0234375,293.2934265136719,292.5951232910156,286.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.400622367858888,-0.0,-6.406082064813745e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,9.085205965675414e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,9.56716321525164e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,7.066275429679081e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,9.567162487655878e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0004538247885648,285.9625549316406,294.1499938964844,292.311767578125,291.9829406738281,293.2763366699219,292.5780639648437,286.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125236875372138e-09,0.0009680227958597,-0.0046192132867872,0.0,0.0,0.0,-0.0058663836680352,60.0,9.311009407043455,-0.0,-6.388990669847773e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,9.085205965675414e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,9.56716321525164e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,7.066275429679081e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,9.567162487655878e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0004538247885648,285.9625549316406,294.1499938964844,292.311767578125,291.9829406738281,293.2763366699219,292.5780639648437,286.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125236875372138e-09,0.0009680227958597,-0.0046192132867872,0.0,0.0,0.0,-0.0058663836680352,60.0,9.311009407043455,-0.0,-6.388990669847773e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,9.079200390260668e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,9.560838952893393e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,7.061604264890775e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,9.560837497701868e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0004535247571766,285.9639892578125,294.1499938964844,292.2907409667969,291.9621276855469,293.2676696777344,292.5702209472656,286.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050406955333983e-09,0.0009673835593275,-0.0044231293722987,0.0,0.0,0.0,-0.0058292904868721,60.0,9.265585899353027,-0.0,-6.380545869433264e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,9.073224646272138e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,9.554545977152884e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,7.056956383166835e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136413574219,0.0,0.0,9.554545249557124e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0004532262682914,285.9654235839844,294.1499938964844,292.2693786621094,291.94091796875,293.2589416503906,292.5619506835937,286.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956509525645e-09,0.0009667472331784,-0.0042280396446585,0.0,0.0,0.0,-0.005792383570224,60.0,9.21958351135254,-0.0,-6.372149385924787e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,9.061489981831984e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,9.542189218336716e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,7.047829421935603e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,9.542188490740956e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.000452640117146,285.96832275390625,294.1499938964844,292.22564697265625,291.8975524902344,293.2412414550781,292.5457458496094,286.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297551251933437e-09,0.0009654964669607,-0.0038449331186711,0.0,0.0,0.0,-0.005719902459532,60.0,9.126169204711914,-0.0,-6.35567687368166e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,9.061489981831984e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,9.542189218336716e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,7.047829421935603e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,9.542188490740956e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.000452640117146,285.96832275390625,294.1499938964844,292.22564697265625,291.8975524902344,293.2412414550781,292.5457458496094,286.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297551251933437e-09,0.0009654964669607,-0.0038449331186711,0.0,0.0,0.0,-0.005719902459532,60.0,9.126169204711914,-0.0,-6.35567687368166e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,9.050278458744287e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,9.530383249511942e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,7.039109914330766e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,9.53038179432042e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0004520801012404,285.9712829589844,294.1499938964844,292.18084716796875,291.8531494140625,293.2230224609375,292.5303649902344,286.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900720822832227e-09,0.0009643019293434,-0.003478905884549,0.0,0.0,0.0,-0.005650654900819,60.0,9.030138969421388,-0.0,-6.339958247281174e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,9.050278458744287e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,9.530383249511942e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,7.039109914330766e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,9.53038179432042e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0004520801012404,285.9712829589844,294.1499938964844,292.18084716796875,291.8531494140625,293.2230224609375,292.5303649902344,286.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900720822832227e-09,0.0009643019293434,-0.003478905884549,0.0,0.0,0.0,-0.005650654900819,60.0,9.030138969421388,-0.0,-6.339958247281174e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,9.039601718541236e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,9.519139712210745e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,7.030805136309937e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,9.519138984614985e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0004515467735473,285.97430419921875,294.1499938964844,292.1352233886719,291.8078918457031,293.2043151855469,292.5166931152344,286.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631640277802,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,8.93376636505127,-0.0,-6.325007717578046e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,9.039601718541236e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,9.519139712210745e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,7.030805136309937e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,9.519138984614985e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0004515467735473,285.97430419921875,294.1499938964844,292.1352233886719,291.8078918457031,293.2043151855469,292.5166931152344,286.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631640277802,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,8.93376636505127,-0.0,-6.325007717578046e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,9.024282189784572e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,9.503006731392816e-05,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,7.01889002812095e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,9.503006003797054e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,0.0004507814883254,285.94757080078125,294.1499938964844,292.08905029296875,291.7621154785156,293.17547607421875,292.4994506835937,286.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811880929395,1.4860247476988775e-09,0.0010811865795403,-0.0028255868237465,0.0,0.0,0.0,-0.0061458051204681,60.0,9.412320137023926,-0.0,-6.30358627518035e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,9.024282189784572e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,9.503006731392816e-05,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,7.01889002812095e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,9.503006003797054e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,0.0004507814883254,285.94757080078125,294.1499938964844,292.08905029296875,291.7621154785156,293.17547607421875,292.4994506835937,286.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811880929395,1.4860247476988775e-09,0.0010811865795403,-0.0028255868237465,0.0,0.0,0.0,-0.0061458051204681,60.0,9.412320137023926,-0.0,-6.30358627518035e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,9.024199971463533e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,9.502920875092968e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,7.018825999693945e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,9.502920147497208e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0004507774137891,285.9491577148437,294.1499938964844,292.0657958984375,291.73907470703125,293.1659851074219,292.49322509765625,286.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096152437618,1.365154989052541e-09,0.0009615230374038,-0.0026274838019162,0.0,0.0,0.0,-0.0054895766079425,60.0,9.174412727355955,-0.0,-6.303471877799893e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,9.0194953372702e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,9.497966675553472e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,7.015166920609772e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,9.49796594795771e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.0004505424003582,285.9507751464844,294.1499938964844,292.04254150390625,291.71600341796875,293.15631103515625,292.48760986328125,286.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610232082195,1.306539987311339e-09,0.0009610218694433,-0.002473886590451,0.0,0.0,0.0,-0.0054605193436145,60.0,9.001564979553223,-0.0,-6.296900778579585e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,9.010678331833331e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,9.48868109844625e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,7.008308602962643e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,9.488680370850489e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0004501019429881,285.9556884765625,294.1499938964844,291.9959716796875,291.6698303222656,293.1368713378906,292.4771423339844,286.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009538909071125,1.190477383339327e-09,0.0009538896847516,-0.00217589084059,0.0,0.0,0.0,-0.0053721200674772,60.0,8.721521377563477,-0.0,-6.284594178396219e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,9.010678331833331e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,9.48868109844625e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,7.008308602962643e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,9.488680370850489e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0004501019429881,285.9556884765625,294.1499938964844,291.9959716796875,291.6698303222656,293.1368713378906,292.4771423339844,286.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009538909071125,1.190477383339327e-09,0.0009538896847516,-0.00217589084059,0.0,0.0,0.0,-0.0053721200674772,60.0,8.721521377563477,-0.0,-6.284594178396219e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,9.004784078570083e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.482474706601351e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,7.003724749665707e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,9.48247397900559e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,0.000449807557743,285.9569091796875,294.1499938964844,291.9496154785156,291.62384033203125,293.1175231933594,292.46783447265625,286.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008954089134931,1.0590959220735383e-09,0.0008954078657552,-0.001888970262371,0.0,0.0,0.0,-0.0050186719745397,60.0,8.404802322387695,-0.0,-6.276374620028946e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,9.004784078570083e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.482474706601351e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,7.003724749665707e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,9.48247397900559e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,0.000449807557743,285.9569091796875,294.1499938964844,291.9496154785156,291.62384033203125,293.1175231933594,292.46783447265625,286.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008954089134931,1.0590959220735383e-09,0.0008954078657552,-0.001888970262371,0.0,0.0,0.0,-0.0050186719745397,60.0,8.404802322387695,-0.0,-6.276374620028946e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,9.00303857633844e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,9.480636799708007e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,7.002367055974901e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,9.480635344516486e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0004497203335631,286.0286560058594,294.1499938964844,291.9036865234375,291.57830810546875,293.1050109863281,292.458984375,286.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00075330742402,8.951972496618054e-10,0.0007533064926974,-0.0016001804033294,0.0,0.0,0.0,-0.0042301849462091,60.0,6.618857383728027,-0.0,-6.273940300616232e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,9.00303857633844e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,9.480636799708007e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,7.002367055974901e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,9.480635344516486e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0004497203335631,286.0286560058594,294.1499938964844,291.9036865234375,291.57830810546875,293.1050109863281,292.458984375,286.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00075330742402,8.951972496618054e-10,0.0007533064926974,-0.0016001804033294,0.0,0.0,0.0,-0.0042301849462091,60.0,6.618857383728027,-0.0,-6.273940300616232e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,9.002834849525243e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,9.48042215895839e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,7.002208440098912e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,9.480420703766868e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,0.0004497101763263,286.0634460449219,294.1499938964844,291.85845947265625,291.5334777832031,293.0847473144531,292.4433288574219,286.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005892775952816,7.28383464654314e-10,0.0005892768967896,-0.0013256547972559,0.0,0.0,0.0,-0.0033301613293588,60.0,5.825016021728516,-0.0,-6.273655372979192e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,9.002834849525243e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,9.48042215895839e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,7.002208440098912e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,9.480420703766868e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,0.0004497101763263,286.0634460449219,294.1499938964844,291.85845947265625,291.5334777832031,293.0847473144531,292.4433288574219,286.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005892775952816,7.28383464654314e-10,0.0005892768967896,-0.0013256547972559,0.0,0.0,0.0,-0.0033301613293588,60.0,5.825016021728516,-0.0,-6.273655372979192e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,2.581742955953814e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,2.7187006708118133e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,2.0080233298358507e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,2.718700488912873e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,0.0001289633946726,286.0780334472656,294.1499938964844,291.8362121582031,291.5113830566406,293.0581359863281,292.42938232421875,286.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006537465960718,7.23327564511322e-10,0.0006537458393722,-0.0012478939024731,0.0,0.0,0.0,-0.0036245214287191,60.0,5.810478687286377,-0.0,-5.1592685679224815e-09,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,4.481485302676447e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,4.719221396953799e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,3.485601337160915e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,4.719221033155918e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,0.0002238594315713,286.1278991699219,294.1499938964844,291.814208984375,291.4895935058594,293.0438842773437,292.4173583984375,286.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004731191147584,5.92845661451235e-10,0.0004731185326818,-0.0010854824213311,0.0,0.0,0.0,-0.0026656209956854,60.0,5.147683620452881,-0.0,-1.5545547071837973e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,3.601803837227635e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,3.79287448595278e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,2.8014044801238924e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,3.792874122154899e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.0001799175370251,286.131591796875,294.1499938964844,291.7711486816406,291.4468994140625,293.03369140625,292.4136962890625,286.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837729454971,4.80003536917905e-10,0.000383772450732,-0.0008781648939475,0.0,0.0,0.0,-0.0021616865415126,60.0,4.454193592071533,-0.0,-1.004158356465723e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,3.601803837227635e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,3.79287448595278e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,2.8014044801238924e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,3.792874122154899e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.0001799175370251,286.131591796875,294.1499938964844,291.7711486816406,291.4468994140625,293.03369140625,292.4136962890625,286.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837729454971,4.80003536917905e-10,0.000383772450732,-0.0008781648939475,0.0,0.0,0.0,-0.0021616865415126,60.0,4.454193592071533,-0.0,-1.004158356465723e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,2.924853288277518e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,3.0800125387031585e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.274887083331123e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,3.080012174905278e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,0.0001461024512536,286.138916015625,294.1499938964844,291.72955322265625,291.4056701660156,293.0260925292969,292.4139709472656,286.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002986372855957,3.767607614779678e-10,0.0002986369072459,-0.0006918736035004,0.0,0.0,0.0,-0.0016841273754835,60.0,3.7504122257232666,-0.0,-6.621710735288389e-09,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,2.924853288277518e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,3.0800125387031585e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.274887083331123e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,3.080012174905278e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,0.0001461024512536,286.138916015625,294.1499938964844,291.72955322265625,291.4056701660156,293.0260925292969,292.4139709472656,286.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002986372855957,3.767607614779678e-10,0.0002986369072459,-0.0006918736035004,0.0,0.0,0.0,-0.0016841273754835,60.0,3.7504122257232666,-0.0,-6.621710735288389e-09,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,2.177520582336001e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,2.29303477681242e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,1.6936279280344024e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,2.293034594913479e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001087716445908,286.142578125,294.1499938964844,291.689697265625,291.3661193847656,293.0203857421875,292.4158630371094,286.63385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320159983355,2.901934248455973e-10,0.0002320157072972,-0.0005309078842401,0.0,0.0,0.0,-0.0013068802654743,60.0,3.139909744262696,-0.0,-3.670173498449003e-09,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,2.177520582336001e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,2.29303477681242e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,1.6936279280344024e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,2.293034594913479e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0001087716445908,286.142578125,294.1499938964844,291.689697265625,291.3661193847656,293.0203857421875,292.4158630371094,286.63385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320159983355,2.901934248455973e-10,0.0002320157072972,-0.0005309078842401,0.0,0.0,0.0,-0.0013068802654743,60.0,3.139909744262696,-0.0,-3.670173498449003e-09,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,1.692537625785917e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,1.782324216037523e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,1.316418820351828e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,1.7823240341385826e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,8.454574708594009e-05,286.1469116210937,294.1499938964844,291.6517944335937,291.3285522460937,293.01708984375,292.41802978515625,286.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688844058662,2.140861377064596e-10,0.0001688842021394,-0.0003939520393032,0.0,0.0,0.0,-0.0009530283277854,60.0,2.581691026687622,-0.0,-2.217372729873545e-09,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,1.692537625785917e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,1.782324216037523e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,1.316418820351828e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,1.7823240341385826e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,8.454574708594009e-05,286.1469116210937,294.1499938964844,291.6517944335937,291.3285522460937,293.01708984375,292.41802978515625,286.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688844058662,2.140861377064596e-10,0.0001688842021394,-0.0003939520393032,0.0,0.0,0.0,-0.0009530283277854,60.0,2.581691026687622,-0.0,-2.217372729873545e-09,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,1.3746466720476748e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,1.4475696843874177e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,1.0691702300391626e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,1.4475695024884772e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,6.866643525427207e-05,286.15887451171875,294.1499938964844,291.6336669921875,291.3105773925781,293.0152587890625,292.4185791015625,286.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001464693341404,1.831961388143455e-10,0.0001464691449655,-0.0003351566847413,0.0,0.0,0.0,-0.0008250199025496,60.0,2.404794931411743,-0.0,-1.4626627686809e-09,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
