time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,1.1607117812673096e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,1.2222858458699191e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,9.027762644109316e-06,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,1.2222857549204493e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,5.797994890599512e-05,286.1597900390625,294.1499938964844,291.6161193847656,291.2931823730469,293.0144958496094,292.41925048828125,286.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001236755197169,1.5468659686490582e-10,0.0001236753741977,-0.0002829983422998,0.0,0.0,0.0,-0.0006966287037357,60.0,2.1707024574279785,-0.0,-1.0428236052462123e-09,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,7.895462658780161e-06,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,8.314304977830034e-06,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,6.140918230812531e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,8.314304068335332e-06,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,3.943946285289712e-05,286.1608581542969,294.1499938964844,291.5829162597656,291.26025390625,293.01348876953125,292.42022705078125,286.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.412681927438825e-05,1.0522135246437968e-10,8.412671741098166e-05,-0.0001925020187627,0.0,0.0,0.0,-0.0004738622228614,60.0,1.756708741188049,-0.0,-4.825220223381166e-10,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,7.895462658780161e-06,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,8.314304977830034e-06,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,6.140918230812531e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,8.314304068335332e-06,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,3.943946285289712e-05,286.1608581542969,294.1499938964844,291.5829162597656,291.26025390625,293.01348876953125,292.42022705078125,286.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.412681927438825e-05,1.0522135246437968e-10,8.412671741098166e-05,-0.0001925020187627,0.0,0.0,0.0,-0.0004738622228614,60.0,1.756708741188049,-0.0,-4.825220223381166e-10,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,5.042491920903558e-06,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,5.3099888646102045e-06,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,3.921940333384555e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,5.309988409862854e-06,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,2.518828841857612e-05,286.1593017578125,294.1499938964844,291.5524597167969,291.23004150390625,293.0135192871094,292.42041015625,286.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.372828672989272e-05,6.720046047403727e-11,5.372822124627419e-05,-0.0001229429326485,0.0,0.0,0.0,-0.0003026360063813,60.0,1.393574833869934,-0.0,-1.968124135887095e-10,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,5.042491920903558e-06,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,5.3099888646102045e-06,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,3.921940333384555e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,5.309988409862854e-06,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,2.518828841857612e-05,286.1593017578125,294.1499938964844,291.5524597167969,291.23004150390625,293.0135192871094,292.42041015625,286.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.372828672989272e-05,6.720046047403727e-11,5.372822124627419e-05,-0.0001229429326485,0.0,0.0,0.0,-0.0003026360063813,60.0,1.393574833869934,-0.0,-1.968124135887095e-10,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,2.969919478346128e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,3.127469426544849e-06,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,2.3099385089153657e-06,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,3.127468971797498e-06,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,1.4835361071163788e-05,286.15948486328125,294.1499938964844,291.52496337890625,291.2027893066406,293.0133972167969,292.4205627441406,286.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.16449768433813e-05,3.957978736424117e-11,3.164493682561442e-05,-7.241101411636919e-05,0.0,0.0,0.0,-0.0001782470062607,60.0,1.1633284091949463,-0.0,-6.827338000503502e-11,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,2.969919478346128e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,3.127469426544849e-06,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,2.3099385089153657e-06,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,3.127468971797498e-06,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,1.4835361071163788e-05,286.15948486328125,294.1499938964844,291.52496337890625,291.2027893066406,293.0133972167969,292.4205627441406,286.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.16449768433813e-05,3.957978736424117e-11,3.164493682561442e-05,-7.241101411636919e-05,0.0,0.0,0.0,-0.0001782470062607,60.0,1.1633284091949463,-0.0,-6.827338000503502e-11,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,1.586965254318784e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,1.6711513808331802e-06,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,1.2343068647169275e-06,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,1.6711512671463424e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,7.927218575787265e-06,286.1595458984375,294.1499938964844,291.500732421875,291.17877197265625,293.0133361816406,292.4206237792969,286.6676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6909474652493373e-05,2.114938779662623e-11,1.6909454643609934e-05,-3.8692720409017056e-05,0.0,0.0,0.0,-9.524617053102702e-05,60.0,0.979524552822113,-0.0,-1.9493814548687816e-11,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,1.586965254318784e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,1.6711513808331802e-06,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,1.2343068647169275e-06,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,1.6711512671463424e-06,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,7.927218575787265e-06,286.1595458984375,294.1499938964844,291.500732421875,291.17877197265625,293.0133361816406,292.4206237792969,286.6676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6909474652493373e-05,2.114938779662623e-11,1.6909454643609934e-05,-3.8692720409017056e-05,0.0,0.0,0.0,-9.524617053102702e-05,60.0,0.979524552822113,-0.0,-1.9493814548687816e-11,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,1.0070924645333434e-06,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,1.0605173201838625e-06,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,7.832945811969694e-07,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,1.0605172064970247e-06,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,5.030634838476544e-06,286.1595458984375,294.1499938964844,291.4898986816406,291.16802978515625,293.0133361816406,292.4206237792969,286.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.073410294338828e-05,1.3424789925553515e-11,1.0734090210462456e-05,-2.4559903977205977e-05,0.0,0.0,0.0,-6.046159251127392e-05,60.0,0.8964532017707825,-0.0,-7.850562214195556e-12,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,6.556631433340954e-07,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,6.90445119744254e-07,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,5.099605004943442e-07,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,6.904450060574163e-07,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,3.275172730354825e-06,286.1595458984375,294.1499938964844,291.47998046875,291.158203125,293.0133361816406,292.4206237792969,286.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.98889061823138e-06,8.740633217207971e-12,6.988881523284363e-06,-1.5990432075341232e-05,0.0,0.0,0.0,-3.936598659493029e-05,60.0,0.8314141631126404,-0.0,-3.3275422348100214e-12,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,2.046523377430276e-07,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,2.155088481003986e-07,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,1.5917412099497597e-07,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,2.155088338895439e-07,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,1.0222806849924382e-06,286.1595458984375,294.1499938964844,291.4629821777344,291.141357421875,293.0133361816406,292.4206237792969,286.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.180714318456012e-06,2.727501384469644e-12,2.1807115899719065e-06,-4.989905846741749e-06,0.0,0.0,0.0,-1.2283315300010145e-05,60.0,0.7259246706962585,-0.0,-3.241869121241303e-13,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,2.046523377430276e-07,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,2.155088481003986e-07,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,1.5917412099497597e-07,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,2.155088338895439e-07,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,1.0222806849924382e-06,286.1595458984375,294.1499938964844,291.4629821777344,291.141357421875,293.0133361816406,292.4206237792969,286.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.180714318456012e-06,2.727501384469644e-12,2.1807115899719065e-06,-4.989905846741749e-06,0.0,0.0,0.0,-1.2283315300010145e-05,60.0,0.7259246706962585,-0.0,-3.241869121241303e-13,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,1.4131360970282005e-08,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,1.4881009313683082e-08,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,1.0991064058885058e-08,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,1.488100753732624e-08,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,7.058906703605319e-08,286.1595458984375,294.1499938964844,291.45001220703125,291.1284484863281,293.0133361816406,292.4206237792969,286.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5063422154071304e-07,1.8840285505739722e-13,1.5063403679960174e-07,-3.446452012667578e-07,0.0,0.0,0.0,-8.48478521220386e-07,60.0,0.647533655166626,-0.0,-1.545717179401193e-15,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,1.4131360970282005e-08,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,1.4881009313683082e-08,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,1.0991064058885058e-08,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,1.488100753732624e-08,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,7.058906703605319e-08,286.1595458984375,294.1499938964844,291.45001220703125,291.1284484863281,293.0133361816406,292.4206237792969,286.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5063422154071304e-07,1.8840285505739722e-13,1.5063403679960174e-07,-3.446452012667578e-07,0.0,0.0,0.0,-8.48478521220386e-07,60.0,0.647533655166626,-0.0,-1.545717179401193e-15,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,2.096946394303245e-09,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,2.2081863004785873e-09,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,1.630959145515476e-09,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,2.2081860784339824e-09,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,1.0474679790206665e-08,286.1595458984375,294.1499938964844,291.4414367675781,291.1199645996094,293.0133361816406,292.4206237792969,286.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.27103118533023e-08,2.8330863452745086e-14,2.271028343159287e-08,-5.172711681211695e-08,0.0,0.0,0.0,-1.278822310268879e-07,60.0,0.590146541595459,-0.0,-3.403585508093162e-17,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,2.096946394303245e-09,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,2.2081863004785873e-09,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,1.630959145515476e-09,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,2.2081860784339824e-09,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,1.0474679790206665e-08,286.1595458984375,294.1499938964844,291.4414367675781,291.1199645996094,293.0133361816406,292.4206237792969,286.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.27103118533023e-08,2.8330863452745086e-14,2.271028343159287e-08,-5.172711681211695e-08,0.0,0.0,0.0,-1.278822310268879e-07,60.0,0.590146541595459,-0.0,-3.403585508093162e-17,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,5.700337424308082e-10,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,6.002731645082804e-10,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,4.4335979332288384e-10,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,6.002731089971292e-10,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,2.847436064712383e-09,286.1595458984375,294.1499938964844,291.4374084472656,291.115966796875,293.0133361816406,292.4206237792969,286.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.1770748516210006e-09,7.685487378342008e-15,6.177067302104433e-09,-1.4067756737290438e-08,0.0,0.0,0.0,-3.4779077395796776e-08,60.0,0.5452749729156494,-0.0,-2.515145636453745e-18,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,5.700337424308082e-10,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,6.002731645082804e-10,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,4.4335979332288384e-10,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,6.002731089971292e-10,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,2.847436064712383e-09,286.1595458984375,294.1499938964844,291.4374084472656,291.115966796875,293.0133361816406,292.4206237792969,286.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.1770748516210006e-09,7.685487378342008e-15,6.177067302104433e-09,-1.4067756737290438e-08,0.0,0.0,0.0,-3.4779077395796776e-08,60.0,0.5452749729156494,-0.0,-2.515145636453745e-18,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,5.45983813715622e-10,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,5.74947478515497e-10,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,4.2465431171478935e-10,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,5.749474230043461e-10,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,2.727301939842164e-09,286.1595458984375,294.1499938964844,291.4369812011719,291.11553955078125,293.0133361816406,292.4206237792969,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.8796860713528085e-09,7.355071684079367e-15,5.87967852183624e-09,-1.3411914245864408e-08,0.0,0.0,0.0,-3.3105607144534594e-08,60.0,0.5253327488899231,-0.0,-2.3073932285516096e-18,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,1.2084050204919096e-08,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,1.272509120298082e-08,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,9.398710254515665e-09,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,1.2725089426623981e-08,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,6.036232491624105e-08,286.1595458984375,294.1499938964844,291.4375915527344,291.1161499023437,293.0133361816406,292.4206237792969,286.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.288048565584177e-07,1.6107549864231857e-13,1.288047002390158e-07,-2.9470515983121004e-07,0.0,0.0,0.0,-7.255148375406861e-07,60.0,0.5069271922111511,-0.0,-1.1302826706402697e-15,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,7.869203244581514e-08,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,8.286652786182459e-08,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,6.120494333572425e-08,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,8.286652075639722e-08,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,3.930829279852333e-07,286.1595458984375,294.1499938964844,291.4417724609375,291.12030029296875,293.0133361816406,292.4206237792969,286.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-8.38732489683025e-07,1.048963216634946e-12,8.387314096580667e-07,-1.919044962050976e-06,0.0,0.0,0.0,-4.724293830804527e-06,60.0,0.4734393358230591,-0.0,-4.793177844648194e-14,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,7.869203244581514e-08,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,8.286652786182459e-08,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,6.120494333572425e-08,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,8.286652075639722e-08,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,3.930829279852333e-07,286.1595458984375,294.1499938964844,291.4417724609375,291.12030029296875,293.0133361816406,292.4206237792969,286.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-8.38732489683025e-07,1.048963216634946e-12,8.387314096580667e-07,-1.919044962050976e-06,0.0,0.0,0.0,-4.724293830804527e-06,60.0,0.4734393358230591,-0.0,-4.793177844648194e-14,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,5.939580205449602e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,6.254666118366004e-07,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,4.619675735284545e-07,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,6.254665549931815e-07,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,2.966942702187225e-06,286.1596069335937,294.1499938964844,291.4496154785156,291.1280822753906,293.0133056640625,292.420654296875,286.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.3284533098340034e-06,7.915352401299813e-12,6.328445579129038e-06,-1.4481138350674884e-05,0.0,0.0,0.0,-3.564638609532267e-05,60.0,0.464894562959671,-0.0,-2.730696961952828e-12,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,5.939580205449602e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,6.254666118366004e-07,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,4.619675735284545e-07,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,6.254665549931815e-07,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,2.966942702187225e-06,286.1596069335937,294.1499938964844,291.4496154785156,291.1280822753906,293.0133056640625,292.420654296875,286.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.3284533098340034e-06,7.915352401299813e-12,6.328445579129038e-06,-1.4481138350674884e-05,0.0,0.0,0.0,-3.564638609532267e-05,60.0,0.464894562959671,-0.0,-2.730696961952828e-12,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533203125,0.0,0.0,2.2663141407974763e-06,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,2.386538881182787e-06,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,1.762689748829871e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,2.386538653809112e-06,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,1.132070701714838e-05,286.15997314453125,294.1499938964844,291.4609069824219,291.1392822265625,293.0129699707031,292.42095947265625,286.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.414708251308184e-05,3.020202490877644e-11,2.414705159026198e-05,-5.525466986000538e-05,0.0,0.0,0.0,-0.0001360136666335,60.0,0.5275028944015503,-0.0,-3.9755962411014416e-11,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533203125,0.0,0.0,2.2663141407974763e-06,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,2.386538881182787e-06,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,1.762689748829871e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,2.386538653809112e-06,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,1.132070701714838e-05,286.15997314453125,294.1499938964844,291.4609069824219,291.1392822265625,293.0129699707031,292.42095947265625,286.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.414708251308184e-05,3.020202490877644e-11,2.414705159026198e-05,-5.525466986000538e-05,0.0,0.0,0.0,-0.0001360136666335,60.0,0.5275028944015503,-0.0,-3.9755962411014416e-11,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,4.974612693331437e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,5.238508492766414e-06,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,3.869145075441338e-06,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,5.238508038019063e-06,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,2.4849217879818752e-05,286.1611022949219,294.1499938964844,291.475341796875,291.1535949707031,293.0119934082031,292.4218139648437,286.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.300374323269352e-05,6.629454624151876e-11,5.3003677749075e-05,-0.0001212858405779,0.0,0.0,0.0,-0.000298555009067,60.0,0.6680346131324768,-0.0,-1.9154930419595928e-10,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,4.974612693331437e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,5.238508492766414e-06,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,3.869145075441338e-06,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,5.238508038019063e-06,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,2.4849217879818752e-05,286.1611022949219,294.1499938964844,291.475341796875,291.1535949707031,293.0119934082031,292.4218139648437,286.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.300374323269352e-05,6.629454624151876e-11,5.3003677749075e-05,-0.0001212858405779,0.0,0.0,0.0,-0.000298555009067,60.0,0.6680346131324768,-0.0,-1.9154930419595928e-10,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,6.276150998019148e-06,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,6.609091997233918e-06,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,4.881453605776187e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,6.609091087739216e-06,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,3.1350671633845195e-05,286.1616516113281,294.1499938964844,291.4836730957031,291.1618347167969,293.01153564453125,292.4222106933594,286.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.687146378681064e-05,8.363961606638881e-11,6.687138375127688e-05,-0.0001530186418676,0.0,0.0,0.0,-0.0003766679728869,60.0,0.7371156811714172,-0.0,-3.0489397118138584e-10,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,8.44266378408065e-06,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,8.89053444552701e-06,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,6.56651991448598e-06,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531066894531,0.0,0.0,8.890533536032308e-06,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,4.217284731566906e-05,286.16229248046875,294.1499938964844,291.49267578125,291.1707763671875,293.010986328125,292.4226989746094,286.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.995539974421263e-05,1.1251186093907959e-10,8.99552833288908e-05,-0.0002058404206763,0.0,0.0,0.0,-0.0005066932062618,60.0,0.826221764087677,-0.0,-5.517229451079686e-10,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,1.5085722225194331e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,1.588599661772605e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,1.173334567283746e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,1.588599661772605e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,7.535629265476018e-05,286.1647033691406,294.1499938964844,291.5126037597656,291.1905212402344,293.00830078125,292.4242858886719,286.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001607354788575,2.0104042042223824e-10,0.0001607352751307,-0.0003678034408949,0.0,0.0,0.0,-0.0009053776739165,60.0,1.1511945724487305,-0.0,-1.761547019363263e-09,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,1.5085722225194331e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,1.588599661772605e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,1.173334567283746e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,1.588599661772605e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,7.535629265476018e-05,286.1647033691406,294.1499938964844,291.5126037597656,291.1905212402344,293.00830078125,292.4242858886719,286.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001607354788575,2.0104042042223824e-10,0.0001607352751307,-0.0003678034408949,0.0,0.0,0.0,-0.0009053776739165,60.0,1.1511945724487305,-0.0,-1.761547019363263e-09,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,2.403070539003238e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,2.530549863877241e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,1.8690558135858737e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,2.5305496819783e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.0001200383339892,286.16998291015625,294.1499938964844,291.53485107421875,291.21258544921875,293.00244140625,292.42547607421875,286.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560430439189,3.2024657925511235e-10,0.0002560427237767,-0.0005858910735696,0.0,0.0,0.0,-0.0014422188978642,60.0,1.6748842000961304,-0.0,-4.469872028067812e-09,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.0,0.0,2.403070539003238e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,2.530549863877241e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,1.8690558135858737e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,2.5305496819783e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.0001200383339892,286.16998291015625,294.1499938964844,291.53485107421875,291.21258544921875,293.00244140625,292.42547607421875,286.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560430439189,3.2024657925511235e-10,0.0002560427237767,-0.0005858910735696,0.0,0.0,0.0,-0.0014422188978642,60.0,1.6748842000961304,-0.0,-4.469872028067812e-09,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,3.4007411159109324e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,3.581145210773684e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,2.645022141223308e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,3.5811448469758034e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0001698740234132,286.1761779785156,294.1499938964844,291.5591735839844,291.2366943359375,292.9919128417969,292.4234619140625,286.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003969866083934,4.879005532920644e-10,0.0003969861136283,-0.0008857125067152,0.0,0.0,0.0,-0.0022308228071779,60.0,2.4770967960357666,-0.0,-8.951774432830462e-09,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,3.4007411159109324e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,3.581145210773684e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,2.645022141223308e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,3.5811448469758034e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0001698740234132,286.1761779785156,294.1499938964844,291.5591735839844,291.2366943359375,292.9919128417969,292.4234619140625,286.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003969866083934,4.879005532920644e-10,0.0003969861136283,-0.0008857125067152,0.0,0.0,0.0,-0.0022308228071779,60.0,2.4770967960357666,-0.0,-8.951774432830462e-09,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,9.028726344695316e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,9.50768735492602e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,7.022346835583448e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.507686627330258e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,0.000451003521448,286.2352294921875,294.1499938964844,291.58526611328125,291.2625732421875,292.9379577636719,292.3629455566406,286.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,0.0001090235673473,3.4876324050969727e-10,-0.0001090239093173,-0.0010259280679747,0.0,0.0,0.0,0.0003516860306262,60.0,3.4776384830474854,-0.0,-6.309791444891745e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
