time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,9.028726344695316e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,9.50768735492602e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,7.022346835583448e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,9.507686627330258e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,0.000451003521448,286.2352294921875,294.1499938964844,291.58526611328125,291.2625732421875,292.9379577636719,292.3629455566406,286.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,0.0001090235673473,3.4876324050969727e-10,-0.0001090239093173,-0.0010259280679747,0.0,0.0,0.0,0.0003516860306262,60.0,3.4776384830474854,-0.0,-6.309791444891745e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,9.004266030387953e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,9.481929009780288e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,7.003321661613882e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,9.481928282184526e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0004497816553339,286.24822998046875,294.1499938964844,291.5989074707031,291.276123046875,292.91912841796875,292.3570556640625,286.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006524820928461,8.09348366104245e-10,0.0006524813361465,-0.0014753080904483,0.0,0.0,0.0,-0.0036845160648226,60.0,4.3314738273620605,-0.0,-6.275648445352999e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,9.006917389342561e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,9.48472079471685e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,7.005383668001741e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,9.484720067121089e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,0.0004499141068663,286.2546691894531,294.1499938964844,291.6128845214844,291.2899780273437,292.90142822265625,292.34716796875,286.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007457988103851,9.355606289673801e-10,0.0007457978790625,-0.0017138046678155,0.0,0.0,0.0,-0.004210717510432,60.0,4.770932674407959,-0.0,-6.279344688664423e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,9.01606836123392e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,9.494357072981074e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,7.012501009739935e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,9.494356345385312e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,0.0004503712116274,286.2884826660156,294.1499938964844,291.6417541503906,291.318603515625,292.8808898925781,292.3298034667969,286.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008911743643693,1.1941905242451867e-09,0.0008911731420084,-0.002248368691653,0.0,0.0,0.0,-0.0050585512071847,60.0,5.79672384262085,-0.0,-6.292109588912356e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,9.01606836123392e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,9.494357072981074e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,7.012501009739935e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,9.494356345385312e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,0.0004503712116274,286.2884826660156,294.1499938964844,291.6417541503906,291.318603515625,292.8808898925781,292.3298034667969,286.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008911743643693,1.1941905242451867e-09,0.0008911731420084,-0.002248368691653,0.0,0.0,0.0,-0.0050585512071847,60.0,5.79672384262085,-0.0,-6.292109588912356e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,9.030784713104369e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,9.509854135103524e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,7.023947546258569e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,9.509853407507762e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.000451106345281,286.2803039550781,294.1499938964844,291.6716003417969,291.3481750488281,292.85968017578125,292.3100891113281,286.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009556377772241,1.440528918372763e-09,0.0009556363220326,-0.00283152773045,0.0,0.0,0.0,-0.0054941130802035,60.0,6.800477981567383,-0.0,-6.312667011343366e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,9.030784713104369e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,9.509854135103524e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,7.023947546258569e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,9.509853407507762e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.000451106345281,286.2803039550781,294.1499938964844,291.6716003417969,291.3481750488281,292.85968017578125,292.3100891113281,286.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009556377772241,1.440528918372763e-09,0.0009556363220326,-0.00283152773045,0.0,0.0,0.0,-0.0054941130802035,60.0,6.800477981567383,-0.0,-6.312667011343366e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,9.057009447133169e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,9.537470759823918e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,7.044344238238409e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,9.537469304632396e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,0.0004524163086898,286.2983093261719,294.1499938964844,291.7021179199219,291.3784484863281,292.8422241210937,292.28497314453125,286.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007894450100138,1.597984522483386e-09,0.000789443438407,-0.0034116662573069,0.0,0.0,0.0,-0.0047300229780375,60.0,6.266401767730713,-0.0,-6.34938217558556e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,9.057009447133169e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,9.537470759823918e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,7.044344238238409e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,9.537469304632396e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,0.0004524163086898,286.2983093261719,294.1499938964844,291.7021179199219,291.3784484863281,292.8422241210937,292.28497314453125,286.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007894450100138,1.597984522483386e-09,0.000789443438407,-0.0034116662573069,0.0,0.0,0.0,-0.0047300229780375,60.0,6.266401767730713,-0.0,-6.34938217558556e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,9.073398541659115e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,9.554728603689e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,7.057090988382697e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,9.55472787609324e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.0004532349994406,286.3252258300781,294.1499938964844,291.7330627441406,291.4091491699219,292.8251037597656,292.255859375,286.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009229127899743,1.934092885846894e-09,0.0009229108691215,-0.0041618174873292,0.0,0.0,0.0,-0.0055530820973217,60.0,6.112498283386231,-0.0,-6.372381733399379e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,9.073398541659115e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,9.554728603689e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,7.057090988382697e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,9.55472787609324e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.0004532349994406,286.3252258300781,294.1499938964844,291.7330627441406,291.4091491699219,292.8251037597656,292.255859375,286.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009229127899743,1.934092885846894e-09,0.0009229108691215,-0.0041618174873292,0.0,0.0,0.0,-0.0055530820973217,60.0,6.112498283386231,-0.0,-6.372381733399379e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,9.104094351641834e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,9.587052772985773e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,7.080965588102117e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.58705204539001e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0004547683056443,286.3378295898437,294.1499938964844,291.7486267089844,291.424560546875,292.81707763671875,292.239990234375,286.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004507229023147,1.8402871448941478e-09,0.0004507210687734,-0.0043873842805624,0.0,0.0,0.0,-0.0031371398363262,60.0,6.069089889526367,-0.0,-6.41556994196435e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28033447265625,0.0,0.0,9.113510168390349e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,9.59696844802238e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,7.088289567036554e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,9.59696772042662e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,0.0004552386526484,286.34112548828125,294.1499938964844,291.7641906738281,291.4399719238281,292.8088073730469,292.2236328125,286.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005215442506596,2.0275250367518542e-09,0.0005215422715991,-0.0048088016919791,0.0,0.0,0.0,-0.0035778945311903,60.0,6.1264238357543945,-0.0,-6.4288478540675e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,9.106783545576036e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,9.589884575689211e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,7.083056698320433e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,9.58988384809345e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0004549026198219,286.34979248046875,294.1499938964844,291.795166015625,291.470703125,292.79248046875,292.1898803710937,286.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012971223331987,2.721258107740709e-09,0.001297119539231,-0.0058570154942572,0.0,0.0,0.0,-0.0077904984354972,60.0,6.55784797668457,-0.0,-6.419359976916894e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,9.106783545576036e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,9.589884575689211e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,7.083056698320433e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,9.58988384809345e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0004549026198219,286.34979248046875,294.1499938964844,291.795166015625,291.470703125,292.79248046875,292.1898803710937,286.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012971223331987,2.721258107740709e-09,0.001297119539231,-0.0058570154942572,0.0,0.0,0.0,-0.0077904984354972,60.0,6.55784797668457,-0.0,-6.419359976916894e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.145770309260116e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,9.63093916652724e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,7.113379979273304e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,9.63093843893148e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,0.0004568501026369,286.3518981933594,294.1499938964844,291.82574462890625,291.50103759765625,292.7738037109375,292.1354675292969,286.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818514809012,2.88702861617196e-09,0.0009818485705181,-0.0066080577671527,0.0,0.0,0.0,-0.006280789617449,60.0,7.350858211517334,-0.0,-6.474439828707548e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.145770309260116e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,9.63093916652724e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,7.113379979273304e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,9.63093843893148e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,0.0004568501026369,286.3518981933594,294.1499938964844,291.82574462890625,291.50103759765625,292.7738037109375,292.1354675292969,286.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818514809012,2.88702861617196e-09,0.0009818485705181,-0.0066080577671527,0.0,0.0,0.0,-0.006280789617449,60.0,7.350858211517334,-0.0,-6.474439828707548e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,9.172013233182952e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,9.658574708737432e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,7.133791223168373e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,9.658573981141672e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,0.0004581609973683,286.3540344238281,294.1499938964844,291.8556823730469,291.5307006835937,292.7615661621094,292.09295654296875,286.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772724006325,3.2065861077512636e-09,0.0009772691410034,-0.0074526974931359,0.0,0.0,0.0,-0.0064024538733065,60.0,7.478072166442871,-0.0,-6.511648109608359e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,9.172013233182952e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,9.658574708737432e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,7.133791223168373e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,9.658573981141672e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,0.0004581609973683,286.3540344238281,294.1499938964844,291.8556823730469,291.5307006835937,292.7615661621094,292.09295654296875,286.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772724006325,3.2065861077512636e-09,0.0009772691410034,-0.0074526974931359,0.0,0.0,0.0,-0.0064024538733065,60.0,7.478072166442871,-0.0,-6.511648109608359e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,9.197365579893813e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,9.685271652415396e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,7.153509795898572e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,9.685270924819632e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,0.000459427392343,286.35626220703125,294.1499938964844,291.8846740722656,291.5594482421875,292.7468566894531,292.0710144042969,286.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799730032682,3.522432123759245e-09,0.0009799695108085,-0.0082802856341004,0.0,0.0,0.0,-0.006559029687196,60.0,7.6512579917907715,-0.0,-6.547694653136206e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,9.197365579893813e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,9.685271652415396e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,7.153509795898572e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,9.685270924819632e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,0.000459427392343,286.35626220703125,294.1499938964844,291.8846740722656,291.5594482421875,292.7468566894531,292.0710144042969,286.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799730032682,3.522432123759245e-09,0.0009799695108085,-0.0082802856341004,0.0,0.0,0.0,-0.006559029687196,60.0,7.6512579917907715,-0.0,-6.547694653136206e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,9.209960990119724e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,9.69853499555029e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,7.163306145230308e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,9.698534267954528e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,0.0004600565589498,286.3573608398437,294.1499938964844,291.8987121582031,291.5733947753906,292.7396545410156,292.06219482421875,286.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813144570216,3.679352600371999e-09,0.0009813108481466,-0.0086914477869868,0.0,0.0,0.0,-0.0066368193365633,60.0,7.727497100830078,-0.0,-6.565640831013297e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.221800428349523e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,9.711003076517954e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,7.172514597186819e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,9.711002348922192e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0004606479778885,286.3584899902344,294.1499938964844,291.9124450683594,291.5870056152344,292.73272705078125,292.0549621582031,286.74688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825760498642,3.826857941646722e-09,0.0009825722081586,-0.0090779345482587,0.0,0.0,0.0,-0.006709944922477,60.0,7.788884162902832,-0.0,-6.582531852927789e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,9.245001274393871e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,9.73543501459062e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,7.190559699665755e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,9.73543428699486e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0004618069215212,286.3607482910156,294.1499938964844,291.938720703125,291.6130676269531,292.7190246582031,292.04156494140625,286.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850503411144,4.115905838375511e-09,0.0009850462665781,-0.00983527302742,0.0,0.0,0.0,-0.0068532503210008,60.0,7.906214237213135,-0.0,-6.615694303491182e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,9.245001274393871e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,9.73543501459062e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,7.190559699665755e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,9.73543428699486e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0004618069215212,286.3607482910156,294.1499938964844,291.938720703125,291.6130676269531,292.7190246582031,292.04156494140625,286.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850503411144,4.115905838375511e-09,0.0009850462665781,-0.00983527302742,0.0,0.0,0.0,-0.0068532503210008,60.0,7.906214237213135,-0.0,-6.615694303491182e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,9.264209802495316e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,9.755662176758052e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,7.205499423434958e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.755660721566528e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,0.0004627663874998,286.363037109375,294.1499938964844,291.9632568359375,291.63739013671875,292.7061462402344,292.0298156738281,286.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870952926576,4.355206417727686e-09,0.0009870908688753,-0.0104622589424252,0.0,0.0,0.0,-0.0069718738086521,60.0,7.99475622177124,-0.0,-6.643212913104436e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,9.264209802495316e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,9.755662176758052e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,7.205499423434958e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.755660721566528e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,0.0004627663874998,286.363037109375,294.1499938964844,291.9632568359375,291.63739013671875,292.7061462402344,292.0298156738281,286.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870952926576,4.355206417727686e-09,0.0009870908688753,-0.0104622589424252,0.0,0.0,0.0,-0.0069718738086521,60.0,7.99475622177124,-0.0,-6.643212913104436e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,9.281789971282706e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,9.774174395715818e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,7.219173130579293e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.774173668120056e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,0.00046364456648,286.3653869628906,294.1499938964844,291.9857482910156,291.6596984863281,292.6937866210937,292.0252380371094,286.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889709763228,4.574228995579688e-09,0.0009889664361253,-0.0110360980033874,0.0,0.0,0.0,-0.0070804660208523,60.0,8.073918342590332,-0.0,-6.66844854890769e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,9.281789971282706e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,9.774174395715818e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,7.219173130579293e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.774173668120056e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,0.00046364456648,286.3653869628906,294.1499938964844,291.9857482910156,291.6596984863281,292.6937866210937,292.0252380371094,286.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889709763228,4.574228995579688e-09,0.0009889664361253,-0.0110360980033874,0.0,0.0,0.0,-0.0070804660208523,60.0,8.073918342590332,-0.0,-6.66844854890769e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,9.296163625549524e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,9.789310570340604e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,7.230352639453486e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,9.789309842744842e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0004643625579774,286.36773681640625,294.1499938964844,292.0059509277344,291.6797180175781,292.6819152832031,292.0237731933594,286.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905020706355,4.7533017522027884e-09,0.0009904974140226,-0.011505264788866,0.0,0.0,0.0,-0.0071692387573421,60.0,8.143134117126465,-0.0,-6.689117526548216e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,9.296163625549524e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,9.789310570340604e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,7.230352639453486e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,9.789309842744842e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0004643625579774,286.36773681640625,294.1499938964844,292.0059509277344,291.6797180175781,292.6819152832031,292.0237731933594,286.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905020706355,4.7533017522027884e-09,0.0009904974140226,-0.011505264788866,0.0,0.0,0.0,-0.0071692387573421,60.0,8.143134117126465,-0.0,-6.689117526548216e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069152832031,0.0,0.0,9.302076796302572e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.795537334866822e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,7.234951772261411e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.79553660727106e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,0.0004646579327527,286.3689270019531,294.1499938964844,292.0151062011719,291.68878173828125,292.6761474609375,292.0241394042969,286.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911294328048,4.826963717619037e-09,0.0009911246597766,-0.0116982571780681,0.0,0.0,0.0,-0.0072057428769767,60.0,8.174212455749512,-0.0,-6.697629117979886e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,9.306973515776916e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,9.800693806027994e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,7.238760008476675e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.800693078432232e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0004649025213439,286.3701171875,294.1499938964844,292.0235900878906,291.6972045898437,292.6705322265625,292.0251159667969,286.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916510898619,4.887966031930091e-09,0.0009916462004184,-0.0118580795824527,0.0,0.0,0.0,-0.0072359843179583,60.0,8.202603340148926,-0.0,-6.704681965175041e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,9.314750786870718e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.80888435151428e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,7.244809239637107e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,9.808883623918518e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,0.0004652910283766,286.3725280761719,294.1499938964844,292.0383605957031,291.7118530273437,292.6595458984375,292.0280456542969,286.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924822952598,4.984863188894906e-09,0.0009924772894009,-0.0121119385585188,0.0,0.0,0.0,-0.0072840331122279,60.0,8.25377368927002,-0.0,-6.715892197917128e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,9.314750786870718e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.80888435151428e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,7.244809239637107e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,9.808883623918518e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,0.0004652910283766,286.3725280761719,294.1499938964844,292.0383605957031,291.7118530273437,292.6595458984375,292.0280456542969,286.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924822952598,4.984863188894906e-09,0.0009924772894009,-0.0121119385585188,0.0,0.0,0.0,-0.0072840331122279,60.0,8.25377368927002,-0.0,-6.715892197917128e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.318064257968216e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,9.81237317319028e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,7.24738638382405e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,9.81237244559452e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,0.0004654565418604,286.3749694824219,294.1499938964844,292.04998779296875,291.723388671875,292.6491394042969,292.0322265625,286.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928334038704,5.0261337314339025e-09,0.0009928283980116,-0.0122200651094317,0.0,0.0,0.0,-0.0073044835589826,60.0,8.291110038757324,-0.0,-6.720669887272379e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.318064257968216e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,9.81237317319028e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,7.24738638382405e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,9.81237244559452e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,0.0004654565418604,286.3749694824219,294.1499938964844,292.04998779296875,291.723388671875,292.6491394042969,292.0322265625,286.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928334038704,5.0261337314339025e-09,0.0009928283980116,-0.0122200651094317,0.0,0.0,0.0,-0.0073044835589826,60.0,8.291110038757324,-0.0,-6.720669887272379e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.321104153059424e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,9.815574594540522e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,7.24975107004866e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,9.81557386694476e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,0.0004656084056477,286.3774108886719,294.1499938964844,292.0577697753906,291.7311096191406,292.6388854980469,292.0364990234375,286.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931599488481,5.0640065474283355e-09,0.000993154826574,-0.0123192854225635,0.0,0.0,0.0,-0.0073232715949416,60.0,8.32347297668457,-0.0,-6.72505535703749e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.321104153059424e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,9.815574594540522e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,7.24975107004866e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,9.81557386694476e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,0.0004656084056477,286.3774108886719,294.1499938964844,292.0577697753906,291.7311096191406,292.6388854980469,292.0364990234375,286.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931599488481,5.0640065474283355e-09,0.000993154826574,-0.0123192854225635,0.0,0.0,0.0,-0.0073232715949416,60.0,8.32347297668457,-0.0,-6.72505535703749e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
