time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,9.323193808086216e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.817774116527288e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,7.251375791383907e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,9.817774116527288e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,0.0004657127719838,286.3799133300781,294.1499938964844,292.0613708496094,291.73468017578125,292.62890625,292.0404052734375,286.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993380206637,5.090027510590289e-09,0.0009933750843629,-0.0123874582350254,0.0,0.0,0.0,-0.0073361597023904,60.0,8.344573974609375,-0.0,-6.728069479322586e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,9.323193808086216e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.817774116527288e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,7.251375791383907e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,9.817774116527288e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,0.0004657127719838,286.3799133300781,294.1499938964844,292.0613708496094,291.73468017578125,292.62890625,292.0404052734375,286.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993380206637,5.090027510590289e-09,0.0009933750843629,-0.0123874582350254,0.0,0.0,0.0,-0.0073361597023904,60.0,8.344573974609375,-0.0,-6.728069479322586e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,9.324275742983446e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,9.818914259085432e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,7.252217619679868e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,9.81891353148967e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0004657668469008,286.38116455078125,294.1499938964844,292.0617370605469,291.7350158691406,292.6239929199219,292.0419006347656,286.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993495224975,5.103508282644498e-09,0.0009934901027008,-0.0124227777123451,0.0,0.0,0.0,-0.0073428419418632,60.0,8.351887702941895,-0.0,-6.729631252255788e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,9.325340943178162e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,9.82003621174954e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,7.253045623656362e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,9.820035484153776e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0004658200487028,286.3824462890625,294.1499938964844,292.0611877441406,291.7344970703125,292.6190795898437,292.0431213378906,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936087299138,5.116777224145608e-09,0.0009936036076396,-0.0124575393274426,0.0,0.0,0.0,-0.0073494198732078,60.0,8.35763931274414,-0.0,-6.73116886673597e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,9.327438601758332e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,9.822245192481204e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,7.254677620949224e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,9.822244464885443e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,0.0004659248224925,286.3849792480469,294.1499938964844,292.0575866699219,291.7309265136719,292.6093139648437,292.044921875,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142905656896346e-09,0.0009938272414729,-0.0125259924679994,0.0,0.0,0.0,-0.0073623736388981,60.0,8.365888595581055,-0.0,-6.734196489333044e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,9.327438601758332e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,9.822245192481204e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,7.254677620949224e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,9.822244464885443e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,0.0004659248224925,286.3849792480469,294.1499938964844,292.0575866699219,291.7309265136719,292.6093139648437,292.044921875,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142905656896346e-09,0.0009938272414729,-0.0125259924679994,0.0,0.0,0.0,-0.0073623736388981,60.0,8.365888595581055,-0.0,-6.734196489333044e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,9.329465683549644e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,9.824379230849444e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,7.256254320964217e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,9.824378503253683e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0004660260747186,286.3875427246094,294.1499938964844,292.0509948730469,291.724365234375,292.5995788574219,292.0450134277344,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.366495132446289,-0.0,-6.73712321486164e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,9.329465683549644e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,9.824379230849444e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,7.256254320964217e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,9.824378503253683e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0004660260747186,286.3875427246094,294.1499938964844,292.0509948730469,291.724365234375,292.5995788574219,292.0450134277344,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.366495132446289,-0.0,-6.73712321486164e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,9.3314447440207e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,9.826463065110148e-05,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,7.257793185999617e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,9.826462337514386e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,0.0004661249404307,286.39013671875,294.1499938964844,292.0417785644531,291.7152404785156,292.5898132324219,292.0433044433594,286.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1928013000690515e-09,0.000994253787212,-0.0126567110419273,0.0,0.0,0.0,-0.0073871091008186,60.0,8.361053466796875,-0.0,-6.739981017744867e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,9.3314447440207e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,9.826463065110148e-05,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,7.257793185999617e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,9.826462337514386e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,0.0004661249404307,286.39013671875,294.1499938964844,292.0417785644531,291.7152404785156,292.5898132324219,292.0433044433594,286.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1928013000690515e-09,0.000994253787212,-0.0126567110419273,0.0,0.0,0.0,-0.0073871091008186,60.0,8.361053466796875,-0.0,-6.739981017744867e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,9.333365596830844e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,9.82848578132689e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,7.259286940097809e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,9.828485053731129e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,0.0004662208957597,286.39276123046875,294.1499938964844,292.03033447265625,291.7038879394531,292.5800170898437,292.0397644042969,286.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216729270784981e-09,0.0009944584453478,-0.0127193992957472,0.0,0.0,0.0,-0.0073989713564515,60.0,8.3502836227417,-0.0,-6.74275568712801e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,9.333365596830844e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,9.82848578132689e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,7.259286940097809e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,9.828485053731129e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,0.0004662208957597,286.39276123046875,294.1499938964844,292.03033447265625,291.7038879394531,292.5800170898437,292.0397644042969,286.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216729270784981e-09,0.0009944584453478,-0.0127193992957472,0.0,0.0,0.0,-0.0073989713564515,60.0,8.3502836227417,-0.0,-6.74275568712801e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,9.334298374596985e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,9.829468035604803e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,7.260012353071943e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,9.829467308009043e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,0.0004662674618884,286.3940734863281,294.1499938964844,292.0238952636719,291.697509765625,292.5750732421875,292.037109375,286.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.22834264771177e-09,0.000994557631202,-0.0127498237416148,0.0,0.0,0.0,-0.0074047278612852,60.0,8.342617988586426,-0.0,-6.744102165612277e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,9.3352202384267e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,9.830438648350535e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,7.260729762492701e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,9.830437920754775e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,0.0004663135332521,286.3954162597656,294.1499938964844,292.0170288085937,291.6907043457031,292.5700988769531,292.0340576171875,286.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946611244231,5.2398272387677025e-09,0.0009946558857336,-0.0127799129113554,0.0,0.0,0.0,-0.0074104215018451,60.0,8.334115028381348,-0.0,-6.745434433241827e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,9.337030496681108e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,9.832344949245452e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,7.262137660291046e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,9.832344221649691e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,0.0004664039588533,286.3980712890625,294.1499938964844,292.0022888183594,291.67608642578125,292.5600891113281,292.02716064453125,286.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262374092041e-09,0.0009948487859219,-0.0128389811143279,0.0,0.0,0.0,-0.0074215992353856,60.0,8.315373420715332,-0.0,-6.74804994105216e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,9.337030496681108e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,9.832344949245452e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,7.262137660291046e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,9.832344221649691e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,0.0004664039588533,286.3980712890625,294.1499938964844,292.0022888183594,291.67608642578125,292.5600891113281,292.02716064453125,286.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262374092041e-09,0.0009948487859219,-0.0128389811143279,0.0,0.0,0.0,-0.0074215992353856,60.0,8.315373420715332,-0.0,-6.74804994105216e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,9.33875489863567e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,9.834161028265952e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,7.26347861927934e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,9.834160300670192e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0004664901061914,286.4007568359375,294.1499938964844,291.98651123046875,291.6604309082031,292.5499572753906,292.0185852050781,286.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283856907567497e-09,0.0009950324892997,-0.012895262800157,0.0,0.0,0.0,-0.0074322493746876,60.0,8.29305648803711,-0.0,-6.750542524969205e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,9.33875489863567e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,9.834161028265952e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,7.26347861927934e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,9.834160300670192e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0004664901061914,286.4007568359375,294.1499938964844,291.98651123046875,291.6604309082031,292.5499572753906,292.0185852050781,286.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283856907567497e-09,0.0009950324892997,-0.012895262800157,0.0,0.0,0.0,-0.0074322493746876,60.0,8.29305648803711,-0.0,-6.750542524969205e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,9.340413816971704e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,9.83590798568912e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,7.264768646564335e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,9.835907258093356e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,0.0004665729647967,286.4034729003906,294.1499938964844,291.9700622558594,291.64410400390625,292.5397033691406,292.0085754394531,286.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952144464477,5.304515049431302e-09,0.0009952090913429,-0.0129493828862905,0.0,0.0,0.0,-0.0074424901977181,60.0,8.268296241760254,-0.0,-6.75293989615966e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,9.340413816971704e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,9.83590798568912e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,7.264768646564335e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,9.835907258093356e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,0.0004665729647967,286.4034729003906,294.1499938964844,291.9700622558594,291.64410400390625,292.5397033691406,292.0085754394531,286.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952144464477,5.304515049431302e-09,0.0009952090913429,-0.0129493828862905,0.0,0.0,0.0,-0.0074424901977181,60.0,8.268296241760254,-0.0,-6.75293989615966e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,9.341990516986698e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,9.837568359216677e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,7.265995373018086e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,9.837567631620914e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.000466651719762,286.4062194824219,294.1499938964844,291.95330810546875,291.6275329589844,292.5293273925781,291.9974670410156,286.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953823173418,5.3241562270045514e-09,0.0009953770786523,-0.0130008393898606,0.0,0.0,0.0,-0.0074522271752357,60.0,8.241808891296387,-0.0,-6.755219317255978e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,9.341990516986698e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,9.837568359216677e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,7.265995373018086e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,9.837567631620914e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.000466651719762,286.4062194824219,294.1499938964844,291.95330810546875,291.6275329589844,292.5293273925781,291.9974670410156,286.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953823173418,5.3241562270045514e-09,0.0009953770786523,-0.0130008393898606,0.0,0.0,0.0,-0.0074522271752357,60.0,8.241808891296387,-0.0,-6.755219317255978e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455505371094,0.0,0.0,9.342742123408244e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,9.838359255809336e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,7.266579632414505e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,9.838358528213575e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0004666892637033,286.4075927734375,294.1499938964844,291.9449768066406,291.6192321777344,292.52410888671875,291.99151611328125,286.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954621782526,5.333512742566881e-09,0.0009954568231478,-0.0130253518000245,0.0,0.0,0.0,-0.007456864695996,60.0,8.228127479553223,-0.0,-6.756305737098955e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,9.343477722723036e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,9.839134145295247e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,7.267152250278741e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,9.839134145295247e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,0.0004667260218411,286.40899658203125,294.1499938964844,291.93670654296875,291.6110534667969,292.5188293457031,291.9854431152344,286.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955405257642,5.3426796320366066e-09,0.0009955351706594,-0.0130493668839335,0.0,0.0,0.0,-0.0074614090844988,60.0,8.214348793029785,-0.0,-6.757370130117124e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,9.34489580686204e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,9.84062789939344e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,7.26825455785729e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,9.840627171797678e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,0.0004667968605645,286.4117736816406,294.1499938964844,291.9205627441406,291.5950622558594,292.5082702636719,291.9730834960937,286.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956918656826,5.360342392179973e-09,0.0009956865105777,-0.0130956396460533,0.0,0.0,0.0,-0.0074701663106679,60.0,8.186720848083496,-0.0,-6.759420756452529e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,9.34489580686204e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,9.84062789939344e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,7.26825455785729e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,9.840627171797678e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,0.0004667968605645,286.4117736816406,294.1499938964844,291.9205627441406,291.5950622558594,292.5082702636719,291.9730834960937,286.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956918656826,5.360342392179973e-09,0.0009956865105777,-0.0130956396460533,0.0,0.0,0.0,-0.0074701663106679,60.0,8.186720848083496,-0.0,-6.759420756452529e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,9.346166189061478e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,9.841965220402926e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,7.269243360497057e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.841965220402926e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,0.0004668603069148,286.4145812988281,294.1499938964844,291.9053649902344,291.5799560546875,292.4976806640625,291.9606628417969,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958270238712,5.376164846637721e-09,0.0009958216687664,-0.0131370918825268,0.0,0.0,0.0,-0.0074780094437301,60.0,8.159618377685547,-0.0,-6.761258219967203e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,9.346166189061478e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,9.841965220402926e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,7.269243360497057e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.841965220402926e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,0.0004668603069148,286.4145812988281,294.1499938964844,291.9053649902344,291.5799560546875,292.4976806640625,291.9606628417969,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958270238712,5.376164846637721e-09,0.0009958216687664,-0.0131370918825268,0.0,0.0,0.0,-0.0074780094437301,60.0,8.159618377685547,-0.0,-6.761258219967203e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,9.34743438847363e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,9.84330108622089e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,7.270229252753779e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,9.843300358625128e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,0.0004669236659538,286.4174194335937,294.1499938964844,291.89141845703125,291.566162109375,292.4870300292969,291.9482116699219,286.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959622984752,5.391960655742878e-09,0.0009959569433704,-0.0131784733384847,0.0,0.0,0.0,-0.00748584093526,60.0,8.133013725280762,-0.0,-6.763092841310936e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,9.34743438847363e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,9.84330108622089e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,7.270229252753779e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,9.843300358625128e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,0.0004669236659538,286.4174194335937,294.1499938964844,291.89141845703125,291.566162109375,292.4870300292969,291.9482116699219,286.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959622984752,5.391960655742878e-09,0.0009959569433704,-0.0131784733384847,0.0,0.0,0.0,-0.00748584093526,60.0,8.133013725280762,-0.0,-6.763092841310936e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,9.348502499051392e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,9.844425949268044e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,7.271060167113319e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,9.844425221672282e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,0.000466977013275,286.4202575683594,294.1499938964844,291.879150390625,291.5539855957031,292.4764099121094,291.9361572265625,286.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960760362446,5.405262015756307e-09,0.0009960705647245,-0.0132133197039365,0.0,0.0,0.0,-0.0074924351647496,60.0,8.108521461486816,-0.0,-6.764637561218478e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,9.348502499051392e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,9.844425949268044e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,7.271060167113319e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,9.844425221672282e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,0.000466977013275,286.4202575683594,294.1499938964844,291.879150390625,291.5539855957031,292.4764099121094,291.9361572265625,286.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960760362446,5.405262015756307e-09,0.0009960705647245,-0.0132133197039365,0.0,0.0,0.0,-0.0074924351647496,60.0,8.108521461486816,-0.0,-6.764637561218478e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,9.349005995318294e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,9.844956366578116e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,7.271451613632962e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,9.844955638982356e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,0.0004670021880883,286.42169189453125,294.1499938964844,291.873779296875,291.5486755371094,292.4710998535156,291.93035888671875,286.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961294708773,5.411533887667019e-09,0.0009961239993572,-0.0132297510281205,0.0,0.0,0.0,-0.0074955434538424,60.0,8.097111701965332,-0.0,-6.765365867522632e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,9.349480387754738e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,9.84545549727045e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,7.271820504684001e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,9.845454769674689e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602600097656,0.0,0.0,0.0004670258786063,286.4231262207031,294.1499938964844,291.86895751953125,291.5438842773437,292.4658203125,291.9247131347656,286.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.086292266845703,-0.0,-6.766052251805378e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,9.350357868243007e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,9.846379543887453e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,7.272502989508212e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,9.84637881629169e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,0.0004670696798712,286.426025390625,294.1499938964844,291.8612365722656,291.5362243652344,292.4552917480469,291.9139404296875,286.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428363980541917e-09,0.0009962682379409,-0.0132738426327705,0.0,0.0,0.0,-0.0075038881041109,60.0,8.066113471984863,-0.0,-6.767321281131444e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,9.350357868243007e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,9.846379543887453e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,7.272502989508212e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,9.84637881629169e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,0.0004670696798712,286.426025390625,294.1499938964844,291.8612365722656,291.5362243652344,292.4552917480469,291.9139404296875,286.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428363980541917e-09,0.0009962682379409,-0.0132738426327705,0.0,0.0,0.0,-0.0075038881041109,60.0,8.066113471984863,-0.0,-6.767321281131444e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,9.351072367280722e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,9.847131150308996e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736572265625,0.0,0.0,7.273058145074174e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,9.847130422713236e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,0.0004671053611673,286.4289245605469,294.1499938964844,291.8563537597656,291.5313720703125,292.44488525390625,291.9043273925781,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963497286662,5.4372568669691645e-09,0.0009963442571461,-0.0132971405982971,0.0,0.0,0.0,-0.0075082965195178,60.0,8.049899101257324,-0.0,-6.76835441026924e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,9.351072367280722e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,9.847131150308996e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736572265625,0.0,0.0,7.273058145074174e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,9.847130422713236e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,0.0004671053611673,286.4289245605469,294.1499938964844,291.8563537597656,291.5313720703125,292.44488525390625,291.9043273925781,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963497286662,5.4372568669691645e-09,0.0009963442571461,-0.0132971405982971,0.0,0.0,0.0,-0.0075082965195178,60.0,8.049899101257324,-0.0,-6.76835441026924e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,9.351659537060186e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,9.847750334301963e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,7.273515075212345e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,9.847749606706202e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,0.0004671347269322,286.4318542480469,294.1499938964844,291.8547058105469,291.5297546386719,292.4346618652344,291.8962097167969,286.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.4445723485230255e-09,0.0009964067721739,-0.0133163044229149,0.0,0.0,0.0,-0.0075119230896234,60.0,8.037959098815918,-0.0,-6.769204929923944e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
