time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,9.351659537060186e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,9.847750334301963e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,7.273515075212345e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,9.847749606706202e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,0.0004671347269322,286.4318542480469,294.1499938964844,291.8547058105469,291.5297546386719,292.4346618652344,291.8962097167969,286.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.4445723485230255e-09,0.0009964067721739,-0.0133163044229149,0.0,0.0,0.0,-0.0075119230896234,60.0,8.037959098815918,-0.0,-6.769204929923944e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.352091001346707e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,9.848203626461328e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,7.273850496858358e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,9.848203626461328e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,0.0004671562637668,286.4347839355469,294.1499938964844,291.856689453125,291.5317077636719,292.4246826171875,291.89019775390625,286.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449938278445643e-09,0.000996452756226,-0.0133303618058562,0.0,0.0,0.0,-0.0075145834125578,60.0,8.031609535217285,-0.0,-6.769828075903207e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.352091001346707e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,9.848203626461328e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,7.273850496858358e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,9.848203626461328e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,0.0004671562637668,286.4347839355469,294.1499938964844,291.856689453125,291.5317077636719,292.4246826171875,291.89019775390625,286.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449938278445643e-09,0.000996452756226,-0.0133303618058562,0.0,0.0,0.0,-0.0075145834125578,60.0,8.031609535217285,-0.0,-6.769828075903207e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,9.352236520498992e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,9.848357876762748e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,7.27396400179714e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,9.848357149166986e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,0.0004671635397244,286.436279296875,294.1499938964844,291.8591613769531,291.5341491699219,292.4198608398437,291.888427734375,286.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451753715135511e-09,0.0009964681230485,-0.0133351190015673,0.0,0.0,0.0,-0.0075154826045036,60.0,8.0314359664917,-0.0,-6.770039107095728e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,9.352388588013127e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,9.84851794783026e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,7.274082599906251e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,9.848517220234498e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,0.0004671711358241,286.4377746582031,294.1499938964844,291.8626708984375,291.53765869140625,292.4149780273437,291.8863220214844,286.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.4536477556155205e-09,0.0009964843047782,-0.0133400801569223,0.0,0.0,0.0,-0.0075164218433201,60.0,8.030532836914062,-0.0,-6.770259375343812e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,9.35250718612224e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,9.848643094301224e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,7.274175004567951e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,9.848642366705462e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773193359375,0.0,0.0,0.0004671770730055,286.4407653808594,294.1499938964844,291.8730773925781,291.5479736328125,292.4057312011719,291.8856506347656,286.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965024655684,5.4551199113461735e-09,0.0009964969940483,-0.0133439376950263,0.0,0.0,0.0,-0.0075171520002186,60.0,8.037281036376953,-0.0,-6.77043061614313e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,9.35250718612224e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,9.848643094301224e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,7.274175004567951e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,9.848642366705462e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773193359375,0.0,0.0,0.0004671770730055,286.4407653808594,294.1499938964844,291.8730773925781,291.5479736328125,292.4057312011719,291.8856506347656,286.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965024655684,5.4551199113461735e-09,0.0009964969940483,-0.0133439376950263,0.0,0.0,0.0,-0.0075171520002186,60.0,8.037281036376953,-0.0,-6.77043061614313e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,9.352503548143432e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,9.848638001130894e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,7.274171366589144e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,9.848638001130894e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0004671768692787,286.4437866210937,294.1499938964844,291.8883056640625,291.56304931640625,292.3969116210937,291.8876647949219,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455063512016522e-09,0.000996496528387,-0.013343789614737,0.0,0.0,0.0,-0.0075171245262026,60.0,8.050135612487793,-0.0,-6.770423510715774e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,9.352503548143432e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,9.848638001130894e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,7.274171366589144e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,9.848638001130894e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0004671768692787,286.4437866210937,294.1499938964844,291.8883056640625,291.56304931640625,292.3969116210937,291.8876647949219,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455063512016522e-09,0.000996496528387,-0.013343789614737,0.0,0.0,0.0,-0.0075171245262026,60.0,8.050135612487793,-0.0,-6.770423510715774e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.352324559586124e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.848450281424448e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,7.274032395798713e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.0,0.0,9.848449553828686e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,0.0004671679344028,286.4468078613281,294.1499938964844,291.90869140625,291.5832824707031,292.3886108398437,291.8930969238281,286.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964829077944,5.452829743290977e-09,0.0009964774362742,-0.0133379371836781,0.0,0.0,0.0,-0.0075160167180001,60.0,8.071139335632324,-0.0,-6.77016416261722e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.352324559586124e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.848450281424448e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,7.274032395798713e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.0,0.0,9.848449553828686e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,0.0004671679344028,286.4468078613281,294.1499938964844,291.90869140625,291.5832824707031,292.3886108398437,291.8930969238281,286.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964829077944,5.452829743290977e-09,0.0009964774362742,-0.0133379371836781,0.0,0.0,0.0,-0.0075160167180001,60.0,8.071139335632324,-0.0,-6.77016416261722e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,9.351995686301962e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,9.848103218246251e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,7.273776282090694e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,9.848103218246251e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,0.0004671514907386,286.4498596191406,294.1499938964844,291.9346618652344,291.6090393066406,292.38092041015625,291.90234375,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964478667825,5.448725914902752e-09,0.0009964423952624,-0.0133271869271993,0.0,0.0,0.0,-0.0075139827094972,60.0,8.100738525390625,-0.0,-6.769687388441525e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,9.351995686301962e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,9.848103218246251e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,7.273776282090694e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,9.848103218246251e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,0.0004671514907386,286.4498596191406,294.1499938964844,291.9346618652344,291.6090393066406,292.38092041015625,291.90234375,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964478667825,5.448725914902752e-09,0.0009964423952624,-0.0133271869271993,0.0,0.0,0.0,-0.0075139827094972,60.0,8.100738525390625,-0.0,-6.769687388441525e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.351755579700692e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38824462890625,0.0,0.0,9.84785074251704e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,7.273589289980009e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,9.847850014921278e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,0.0004671394999604,286.4513854980469,294.1499938964844,291.94989013671875,291.6241149902344,292.37744140625,291.9090270996094,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964221389964,5.445733197717573e-09,0.0009964166674762,-0.0133193461224436,0.0,0.0,0.0,-0.0075124981813132,60.0,8.120210647583008,-0.0,-6.769339222501003e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,9.35149219003506e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,9.84757352853194e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,7.27338483557105e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.84757352853194e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890380859375,0.0,0.0,0.0004671263741329,286.45294189453125,294.1499938964844,291.96661376953125,291.6407165527344,292.3741455078125,291.9166259765625,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.44245448708125e-09,0.0009963886113837,-0.0133107574656605,0.0,0.0,0.0,-0.0075108725577592,60.0,8.141550064086914,-0.0,-6.768958371594638e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,9.350891195936128e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,9.846940520219503e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,7.272916991496459e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,9.846939792623743e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,0.000467096309876,286.4560241699219,294.1499938964844,292.00494384765625,291.6787109375,292.3678894042969,291.9339599609375,286.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434955596683721e-09,0.000996324699372,-0.013291111215949,0.0,0.0,0.0,-0.0075071561150252,60.0,8.188858985900879,-0.0,-6.768087246200595e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,9.350891195936128e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,9.846940520219503e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,7.272916991496459e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,9.846939792623743e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,0.000467096309876,286.4560241699219,294.1499938964844,292.00494384765625,291.6787109375,292.3678894042969,291.9339599609375,286.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434955596683721e-09,0.000996324699372,-0.013291111215949,0.0,0.0,0.0,-0.0075071561150252,60.0,8.188858985900879,-0.0,-6.768087246200595e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,9.350090840598568e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,9.846097964327782e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,7.272294897120446e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,9.84609723673202e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,0.0004670563794206,286.45916748046875,294.1499938964844,292.04998779296875,291.723388671875,292.3626708984375,291.95660400390625,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962448384612,5.4249862380117975e-09,0.0009962393669411,-0.0132649932056665,0.0,0.0,0.0,-0.0075022135861217,60.0,8.248435020446777,-0.0,-6.766929061541306e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,9.350090840598568e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,9.846097964327782e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,7.272294897120446e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,9.84609723673202e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,0.0004670563794206,286.45916748046875,294.1499938964844,292.04998779296875,291.723388671875,292.3626708984375,291.95660400390625,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962448384612,5.4249862380117975e-09,0.0009962393669411,-0.0132649932056665,0.0,0.0,0.0,-0.0075022135861217,60.0,8.248435020446777,-0.0,-6.766929061541306e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983459472656,0.0,0.0,9.34907147893682e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,9.84502476057969e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,7.2715018177405e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,9.845024032983928e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,0.0004670054477173,286.4622802734375,294.1499938964844,292.09918212890625,291.7703552246094,292.3583984375,291.9838256835937,286.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996136222966,5.4122799575395675e-09,0.0009961307514458,-0.0132317058742046,0.0,0.0,0.0,-0.0074959150515496,60.0,8.313295364379883,-0.0,-6.765452553736395e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983459472656,0.0,0.0,9.34907147893682e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,9.84502476057969e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,7.2715018177405e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,9.845024032983928e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,0.0004670054477173,286.4622802734375,294.1499938964844,292.09918212890625,291.7703552246094,292.3583984375,291.9838256835937,286.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996136222966,5.4122799575395675e-09,0.0009961307514458,-0.0132317058742046,0.0,0.0,0.0,-0.0074959150515496,60.0,8.313295364379883,-0.0,-6.765452553736395e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,9.34773197514005e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,9.84361322480254e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,7.270459900610149e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,9.84361322480254e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,0.0004669385089073,286.4654541015625,294.1499938964844,292.1495056152344,291.8150329589844,292.35546875,292.0160522460937,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959931485354,5.395582647338415e-09,0.0009959877934306,-0.0131879625841975,0.0,0.0,0.0,-0.0074876365251839,60.0,8.379112243652344,-0.0,-6.763513482610507e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,9.34773197514005e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,9.84361322480254e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,7.270459900610149e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,9.84361322480254e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,0.0004669385089073,286.4654541015625,294.1499938964844,292.1495056152344,291.8150329589844,292.35546875,292.0160522460937,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959931485354,5.395582647338415e-09,0.0009959877934306,-0.0131879625841975,0.0,0.0,0.0,-0.0074876365251839,60.0,8.379112243652344,-0.0,-6.763513482610507e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,9.347027662442996e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,9.842872532317416e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,7.269912748597562e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,9.842871804721652e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.0004669033514801,286.467041015625,294.1499938964844,292.175048828125,291.8365478515625,292.3544006347656,292.0337219238281,286.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959179442375,5.386812329533086e-09,0.0009959124727174,-0.0131649859249591,0.0,0.0,0.0,-0.0074832872487604,60.0,8.411619186401367,-0.0,-6.762494564327427e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,9.346274600829928e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,9.842079452937468e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,7.26932703400962e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,9.842078725341707e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,0.0004668657493311,286.4686584472656,294.1499938964844,292.2008972167969,291.8575134277344,292.3535461425781,292.052001953125,286.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377426504082905e-09,0.000995832378976,-0.0131403971463441,0.0,0.0,0.0,-0.0074786343611776,60.0,8.4436674118042,-0.0,-6.76140459177077e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,9.344670979771764e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4077453613281,0.0,0.0,9.840389975579455e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,7.268079207278788e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,9.840389247983694e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,0.0004667856264859,286.47186279296875,294.1499938964844,292.2533264160156,291.8979187011719,292.3524169921875,292.0895080566406,286.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956669528037,5.357437160569134e-09,0.0009956615976989,-0.0130880298092961,0.0,0.0,0.0,-0.007468725554645,60.0,8.506516456604004,-0.0,-6.759083248653043e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,9.344670979771764e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4077453613281,0.0,0.0,9.840389975579455e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,7.268079207278788e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,9.840389247983694e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,0.0004667856264859,286.47186279296875,294.1499938964844,292.2533264160156,291.8979187011719,292.3524169921875,292.0895080566406,286.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956669528037,5.357437160569134e-09,0.0009956615976989,-0.0130880298092961,0.0,0.0,0.0,-0.007468725554645,60.0,8.506516456604004,-0.0,-6.759083248653043e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,9.343026613350958e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,9.83865902526304e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,7.266800821525976e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,9.83865829766728e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41015625,0.0,0.0,0.0004667034954763,286.47509765625,294.1499938964844,292.3066711425781,291.93634033203125,292.35211181640625,292.12921142578125,286.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954918641597,5.33695221349717e-09,0.0009954865090548,-0.0130343623459339,0.0,0.0,0.0,-0.0074585708789527,60.0,8.567218780517578,-0.0,-6.756705062116454e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,9.343026613350958e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,9.83865902526304e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,7.266800821525976e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,9.83865829766728e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41015625,0.0,0.0,0.0004667034954763,286.47509765625,294.1499938964844,292.3066711425781,291.93634033203125,292.35211181640625,292.12921142578125,286.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954918641597,5.33695221349717e-09,0.0009954865090548,-0.0130343623459339,0.0,0.0,0.0,-0.0074585708789527,60.0,8.567218780517578,-0.0,-6.756705062116454e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,9.341418626718224e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,9.83696518233046e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,7.265549356816337e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,9.836964454734698e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,0.0004666231689043,286.47833251953125,294.1499938964844,292.3609313964844,291.972900390625,292.3528747558594,292.17144775390625,286.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953205008059,5.316910467456637e-09,0.0009953152621164,-0.0129818562418222,0.0,0.0,0.0,-0.0074486355297267,60.0,8.62502670288086,-0.0,-6.754378745199574e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,9.341418626718224e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,9.83696518233046e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,7.265549356816337e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,9.836964454734698e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,0.0004666231689043,286.47833251953125,294.1499938964844,292.3609313964844,291.972900390625,292.3528747558594,292.17144775390625,286.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953205008059,5.316910467456637e-09,0.0009953152621164,-0.0129818562418222,0.0,0.0,0.0,-0.0074486355297267,60.0,8.62502670288086,-0.0,-6.754378745199574e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,9.339935786556453e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,9.835403761826456e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,7.264396117534488e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,9.835403034230694e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,0.0004665490705519,286.4815979003906,294.1499938964844,292.4159851074219,292.0076904296875,292.3546447753906,292.2157897949219,286.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951626416295,5.2984296949887275e-09,0.0009951572865247,-0.0129334405064582,0.0,0.0,0.0,-0.0074394745752215,60.0,8.680183410644531,-0.0,-6.752233616680314e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,9.339935786556453e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,9.835403761826456e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,7.264396117534488e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,9.835403034230694e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,0.0004665490705519,286.4815979003906,294.1499938964844,292.4159851074219,292.0076904296875,292.3546447753906,292.2157897949219,286.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951626416295,5.2984296949887275e-09,0.0009951572865247,-0.0129334405064582,0.0,0.0,0.0,-0.0074394745752215,60.0,8.680183410644531,-0.0,-6.752233616680314e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,9.33928313315846e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,9.834716183831917e-05,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,7.263888255693018e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,9.834716183831917e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,0.0004665164742618,286.4832458496094,294.1499938964844,292.4437866210937,292.02447509765625,292.3559875488281,292.2388000488281,286.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950934909284,5.290297533377952e-09,0.0009950881358236,-0.0129121346399188,0.0,0.0,0.0,-0.0074354452081024,60.0,8.706640243530273,-0.0,-6.751290015927226e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,9.338645031675696e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,9.834045340539888e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,7.263392762979493e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,9.834044612944126e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.0004664846346713,286.4848937988281,294.1499938964844,292.4718017578125,292.0408630371094,292.3575134277344,292.2618408203125,286.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950256207957,5.2823527774137355e-09,0.0009950203821063,-0.0128913214430212,0.0,0.0,0.0,-0.0074315075762569,60.0,8.732653617858887,-0.0,-6.750367731456208e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,9.337550727650525e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.83289210125804e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,7.262541475938633e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,9.83289210125804e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,0.0004664299776777,286.4882202148437,294.1499938964844,292.5282592773437,292.0724792480469,292.3609924316406,292.308837890625,286.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994908506982,5.2687112450655604e-09,0.0009949031518772,-0.012855582870543,0.0,0.0,0.0,-0.0074247419834136,60.0,8.783512115478516,-0.0,-6.74878535278367e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,9.337550727650525e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.83289210125804e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,7.262541475938633e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,9.83289210125804e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,0.0004664299776777,286.4882202148437,294.1499938964844,292.5282592773437,292.0724792480469,292.3609924316406,292.308837890625,286.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994908506982,5.2687112450655604e-09,0.0009949031518772,-0.012855582870543,0.0,0.0,0.0,-0.0074247419834136,60.0,8.783512115478516,-0.0,-6.74878535278367e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,9.33693299884908e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,9.832241630647331e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,7.262060535140336e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,9.83224090305157e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,0.0004663990985136,286.4915466308594,294.1499938964844,292.5853576660156,292.1026611328125,292.3656005859375,292.3581237792969,286.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948427323251,5.261009405899131e-09,0.0009948374936357,-0.0128354057669639,0.0,0.0,0.0,-0.0074209249578416,60.0,8.832037925720215,-0.0,-6.747891490022084e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,9.33693299884908e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,9.832241630647331e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,7.262060535140336e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,9.83224090305157e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,0.0004663990985136,286.4915466308594,294.1499938964844,292.5853576660156,292.1026611328125,292.3656005859375,292.3581237792969,286.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948427323251,5.261009405899131e-09,0.0009948374936357,-0.0128354057669639,0.0,0.0,0.0,-0.0074209249578416,60.0,8.832037925720215,-0.0,-6.747891490022084e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
