time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,9.336541552329436e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,9.831829811446367e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,7.261756400112063e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,9.831829083850609e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,0.0004663795698434,286.494873046875,294.1499938964844,292.6429748535156,292.1315612792969,292.37078857421875,292.40789794921875,286.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948008228093,5.256130641839718e-09,0.0009947955841198,-0.0128226233646273,0.0,0.0,0.0,-0.0074185049161314,60.0,8.87896728515625,-0.0,-6.747325898004419e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,9.336541552329436e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,9.831829811446367e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,7.261756400112063e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,9.831829083850609e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,0.0004663795698434,286.494873046875,294.1499938964844,292.6429748535156,292.1315612792969,292.37078857421875,292.40789794921875,286.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948008228093,5.256130641839718e-09,0.0009947955841198,-0.0128226233646273,0.0,0.0,0.0,-0.0074185049161314,60.0,8.87896728515625,-0.0,-6.747325898004419e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,9.33675837586634e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,9.832057548919693e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,7.261925202328712e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,9.832057548919693e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.0004663903673645,286.4982604980469,294.1499938964844,292.7010803222656,292.15924072265625,292.376953125,292.4594421386719,286.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948237566277,5.258826263343508e-09,0.0009948185179382,-0.0128296855837106,0.0,0.0,0.0,-0.0074198408983647,60.0,8.92396354675293,-0.0,-6.747638536808155e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,9.33675837586634e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,9.832057548919693e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,7.261925202328712e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,9.832057548919693e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.0004663903673645,286.4982604980469,294.1499938964844,292.7010803222656,292.15924072265625,292.376953125,292.4594421386719,286.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948237566277,5.258826263343508e-09,0.0009948185179382,-0.0128296855837106,0.0,0.0,0.0,-0.0074198408983647,60.0,8.92396354675293,-0.0,-6.747638536808155e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,9.337135270470752e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,9.832454088609666e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,7.262217695824802e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,9.832454088609666e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,0.0004664091975428,286.4999389648437,294.1499938964844,292.73028564453125,292.17266845703125,292.38055419921875,292.48583984375,286.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994864385575,5.263517621756364e-09,0.0009948591468855,-0.0128419762477278,0.0,0.0,0.0,-0.0074221692048013,60.0,8.945565223693848,-0.0,-6.748182812543746e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,9.337552910437807e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,9.832894284045324e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,7.262542931130156e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,9.832893556449562e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0004664300649892,286.50164794921875,294.1499938964844,292.75958251953125,292.18585205078125,292.3842468261719,292.5123596191406,286.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949092054739,5.268718350492918e-09,0.0009949039667844,-0.0128556014969944,0.0,0.0,0.0,-0.0074247494339942,60.0,8.967073440551758,-0.0,-6.748786063326406e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388427734375,0.0,0.0,9.338695235783234e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,9.83409772743471e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,7.263431325554848e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.834096999838948e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0004664871376007,286.50506591796875,294.1499938964844,292.81842041015625,292.21148681640625,292.3919982910156,292.5660095214844,287.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950299281626,5.282952297847032e-09,0.0009950246894732,-0.0128928925842046,0.0,0.0,0.0,-0.0074318004772067,60.0,9.009326934814451,-0.0,-6.750437364644314e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388427734375,0.0,0.0,9.338695235783234e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,9.83409772743471e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,7.263431325554848e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.834096999838948e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0004664871376007,286.50506591796875,294.1499938964844,292.81842041015625,292.21148681640625,292.3919982910156,292.5660095214844,287.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950299281626,5.282952297847032e-09,0.0009950246894732,-0.0128928925842046,0.0,0.0,0.0,-0.0074318004772067,60.0,9.009326934814451,-0.0,-6.750437364644314e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,9.34075505938381e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,9.836266690399498e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,7.265033491421491e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408874511719,0.0,0.0,9.836265962803736e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0004665900196414,286.50848388671875,294.1499938964844,292.87750244140625,292.2362976074219,292.40106201171875,292.6214904785156,287.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952496038749,5.3086099960353295e-09,0.0009952442487701,-0.0129601107910275,0.0,0.0,0.0,-0.007444520946592,60.0,9.050034523010254,-0.0,-6.753415249249883e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,9.34075505938381e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,9.836266690399498e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,7.265033491421491e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408874511719,0.0,0.0,9.836265962803736e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0004665900196414,286.50848388671875,294.1499938964844,292.87750244140625,292.2362976074219,292.40106201171875,292.6214904785156,287.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952496038749,5.3086099960353295e-09,0.0009952442487701,-0.0129601107910275,0.0,0.0,0.0,-0.007444520946592,60.0,9.050034523010254,-0.0,-6.753415249249883e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,9.34309427975677e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,9.8387296020519e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,7.266852480825037e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.838728874456136e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.0004667068715207,286.511962890625,294.1499938964844,292.93682861328125,292.2603759765625,292.41064453125,292.6773376464844,287.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954986162483,5.337745800915172e-09,0.0009954932611435,-0.013036441989243,0.0,0.0,0.0,-0.0074589643627405,60.0,9.090039253234863,-0.0,-6.756797432672101e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,9.34309427975677e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,9.8387296020519e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,7.266852480825037e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.838728874456136e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.0004667068715207,286.511962890625,294.1499938964844,292.93682861328125,292.2603759765625,292.41064453125,292.6773376464844,287.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954986162483,5.337745800915172e-09,0.0009954932611435,-0.013036441989243,0.0,0.0,0.0,-0.0074589643627405,60.0,9.090039253234863,-0.0,-6.756797432672101e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,9.346427395939828e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,9.842240251600742e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,7.269445632118732e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474182128906,0.0,0.0,9.84223952400498e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,0.0004668733745347,286.51544189453125,294.1499938964844,292.9962463378906,292.28387451171875,292.42156982421875,292.73486328125,287.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958539158105,5.3792756915527215e-09,0.0009958485607057,-0.0131452409550547,0.0,0.0,0.0,-0.0074795535765588,60.0,9.129157066345217,-0.0,-6.76161917567697e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,9.346427395939828e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,9.842240251600742e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,7.269445632118732e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474182128906,0.0,0.0,9.84223952400498e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,0.0004668733745347,286.51544189453125,294.1499938964844,292.9962463378906,292.28387451171875,292.42156982421875,292.73486328125,287.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958539158105,5.3792756915527215e-09,0.0009958485607057,-0.0131452409550547,0.0,0.0,0.0,-0.0074795535765588,60.0,9.129157066345217,-0.0,-6.76161917567697e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,9.348130697617309e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.844033047556876e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,7.270769856404513e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,9.844032319961116e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,0.0004669584450311,286.5171813964844,294.1499938964844,293.0260009765625,292.2954406738281,292.4271850585937,292.7637023925781,287.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960363386198,5.400488056750419e-09,0.0009960308670997,-0.013200812973082,0.0,0.0,0.0,-0.0074900742620229,60.0,9.148589134216309,-0.0,-6.76408262734185e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,9.35007119551301e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,9.8460768640507e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,7.272279617609456e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,9.8460768640507e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,0.0004670553898904,286.5189514160156,294.1499938964844,293.0557556152344,292.3069152832031,292.4330749511719,292.7928161621094,287.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962428594008,5.424670490583594e-09,0.0009962373878806,-0.0132641652598977,0.0,0.0,0.0,-0.0075020608492195,60.0,9.16785717010498,-0.0,-6.766892113319045e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,9.35427233343944e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,9.850501373875886e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.0,0.0,7.275547250173986e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,9.850500646280123e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,0.0004672652576118,286.5224609375,294.1499938964844,293.115234375,292.32958984375,292.4453125,292.8515014648437,287.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966895449906,5.4770077362320535e-09,0.0009966840734705,-0.0134012782946228,0.0,0.0,0.0,-0.0075280023738741,60.0,9.206287384033203,-0.0,-6.772974359137153e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,9.35427233343944e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,9.850501373875886e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.0,0.0,7.275547250173986e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,9.850500646280123e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,0.0004672652576118,286.5224609375,294.1499938964844,293.115234375,292.32958984375,292.4453125,292.8515014648437,287.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966895449906,5.4770077362320535e-09,0.0009966840734705,-0.0134012782946228,0.0,0.0,0.0,-0.0075280023738741,60.0,9.206287384033203,-0.0,-6.772974359137153e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,9.359297109767796e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,9.85579172265716e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,7.279454439412802e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,9.85579172265716e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,0.0004675162199418,286.5260009765625,294.1499938964844,293.1746826171875,292.3520812988281,292.458740234375,292.9112243652344,287.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225055471,5.539599445825161e-09,0.0009972195839509,-0.0135652534663677,0.0,0.0,0.0,-0.0075590331107378,60.0,9.244800567626951,-0.0,-6.780251027294072e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,9.359297109767796e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,9.85579172265716e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,7.279454439412802e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,9.85579172265716e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,0.0004675162199418,286.5260009765625,294.1499938964844,293.1746826171875,292.3520812988281,292.458740234375,292.9112243652344,287.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225055471,5.539599445825161e-09,0.0009972195839509,-0.0135652534663677,0.0,0.0,0.0,-0.0075590331107378,60.0,9.244800567626951,-0.0,-6.780251027294072e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,9.364433208247648e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,9.861200669547544e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,7.28344966773875e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46075439453125,0.0,0.0,9.861199941951782e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,0.0004677727993112,286.5295715332031,294.1499938964844,293.23394775390625,292.37451171875,292.4725036621094,292.9711608886719,287.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997771974653,5.603587815983246e-09,0.0009977663867175,-0.0137328868731856,0.0,0.0,0.0,-0.0075907530263066,60.0,9.28320598602295,-0.0,-6.787694672993895e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,9.364433208247648e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,9.861200669547544e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,7.28344966773875e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46075439453125,0.0,0.0,9.861199941951782e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,0.0004677727993112,286.5295715332031,294.1499938964844,293.23394775390625,292.37451171875,292.4725036621094,292.9711608886719,287.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997771974653,5.603587815983246e-09,0.0009977663867175,-0.0137328868731856,0.0,0.0,0.0,-0.0075907530263066,60.0,9.28320598602295,-0.0,-6.787694672993895e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,9.370460611535236e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,9.867547487374396e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,7.288137567229569e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.867546759778634e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0004680738784372,286.533203125,294.1499938964844,293.29302978515625,292.39697265625,292.4878234863281,293.0320129394531,287.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984142379835,5.678675307763115e-09,0.0009984085336327,-0.013929596170783,0.0,0.0,0.0,-0.0076279775239527,60.0,9.322396278381348,-0.0,-6.796434348643744e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,9.370460611535236e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,9.867547487374396e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,7.288137567229569e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.867546759778634e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0004680738784372,286.533203125,294.1499938964844,293.29302978515625,292.39697265625,292.4878234863281,293.0320129394531,287.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984142379835,5.678675307763115e-09,0.0009984085336327,-0.013929596170783,0.0,0.0,0.0,-0.0076279775239527,60.0,9.322396278381348,-0.0,-6.796434348643744e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,9.373416105518118e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,9.870660142041744e-05,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,7.290436769835651e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,9.870660142041744e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666442871094,0.0,0.0,0.0004682215221691,286.5350036621094,294.1499938964844,293.3224792480469,292.4082946777344,292.4954833984375,293.0624694824219,287.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987301891669,5.7155045141144e-09,0.0009987244848161,-0.0140260765329003,0.0,0.0,0.0,-0.0076462402939796,60.0,9.341958999633787,-0.0,-6.800723184596792e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,9.37653603614308e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,9.873945236904548e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,7.29286257410422e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,9.873945236904548e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,0.0004683773440774,286.53680419921875,294.1499938964844,293.3518371582031,292.419677734375,292.5034484863281,293.0930480957031,287.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990622056648,5.754367204957589e-09,0.0009990563848987,-0.0141278859227895,0.0,0.0,0.0,-0.0076655047014355,60.0,9.361738204956056,-0.0,-6.805250052366318e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,9.383012366015464e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,9.88076499197632e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,7.29790044715628e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,9.88076499197632e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,0.0004687008622568,286.5404663085937,294.1499938964844,293.4102783203125,292.4427185058594,292.5198974609375,293.1542358398437,287.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997519664466,5.835053329406037e-09,0.0009997461456805,-0.0143392570316791,0.0,0.0,0.0,-0.0077055026777088,60.0,9.401922225952148,-0.0,-6.814654085474103e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,9.383012366015464e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,9.88076499197632e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,7.29790044715628e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,9.88076499197632e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,0.0004687008622568,286.5404663085937,294.1499938964844,293.4102783203125,292.4427185058594,292.5198974609375,293.1542358398437,287.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997519664466,5.835053329406037e-09,0.0009997461456805,-0.0143392570316791,0.0,0.0,0.0,-0.0077055026777088,60.0,9.401922225952148,-0.0,-6.814654085474103e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,9.389583283336832e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,9.88768515526317e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,7.303011079784483e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,9.887684427667408e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,0.0004690291243605,286.5440979003906,294.1499938964844,293.46832275390625,292.4662475585937,292.536376953125,293.2154541015625,287.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004516225308,5.916918510706637e-09,0.0010004456853494,-0.0145537164062261,0.0,0.0,0.0,-0.0077460845932364,60.0,9.442124366760254,-0.0,-6.824201648214513e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,9.389583283336832e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,9.88768515526317e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,7.303011079784483e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,9.887684427667408e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,0.0004690291243605,286.5440979003906,294.1499938964844,293.46832275390625,292.4662475585937,292.536376953125,293.2154541015625,287.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004516225308,5.916918510706637e-09,0.0010004456853494,-0.0145537164062261,0.0,0.0,0.0,-0.0077460845932364,60.0,9.442124366760254,-0.0,-6.824201648214513e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,9.396373206982388e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,9.894835238810629e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,7.308291969820857e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.894834511214869e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0004693682712968,286.5477600097656,294.1499938964844,293.5259094238281,292.4904479980469,292.5535583496094,293.2767639160156,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011750273406,6.001506847042037e-09,0.0010011689737439,-0.0147753069177269,0.0,0.0,0.0,-0.0077880187891423,60.0,9.483664512634276,-0.0,-6.834074639527898e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,9.396373206982388e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,9.894835238810629e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,7.308291969820857e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.894834511214869e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0004693682712968,286.5477600097656,294.1499938964844,293.5259094238281,292.4904479980469,292.5535583496094,293.2767639160156,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011750273406,6.001506847042037e-09,0.0010011689737439,-0.0147753069177269,0.0,0.0,0.0,-0.0077880187891423,60.0,9.483664512634276,-0.0,-6.834074639527898e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,9.403168223798276e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,9.901989687932657e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,7.313576497836038e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,9.901989687932657e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,0.0004697076801676,286.55145263671875,294.1499938964844,293.5829162597656,292.5154113769531,292.5714416503906,293.3380432128906,287.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001899014227,6.086156911777607e-09,0.001001892844215,-0.0149970576167106,0.0,0.0,0.0,-0.0078299837186932,60.0,9.526677131652832,-0.0,-6.843961131153264e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,9.403168223798276e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,9.901989687932657e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,7.313576497836038e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,9.901989687932657e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,0.0004697076801676,286.55145263671875,294.1499938964844,293.5829162597656,292.5154113769531,292.5714416503906,293.3380432128906,287.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001899014227,6.086156911777607e-09,0.001001892844215,-0.0149970576167106,0.0,0.0,0.0,-0.0078299837186932,60.0,9.526677131652832,-0.0,-6.843961131153264e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,9.406531899003312e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,9.905532351695e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,7.316192932194099e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830322265625,0.0,0.0,9.90553162409924e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,0.0004698756965808,286.5533142089844,294.1499938964844,293.6112060546875,292.5282287597656,292.58062744140625,293.3686218261719,287.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022573405876,6.128064278243528e-09,0.0010022511705756,-0.0151068372651934,0.0,0.0,0.0,-0.0078507587313652,60.0,9.548750877380373,-0.0,-6.848858191688123e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,9.409853373654188e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,9.9090306321159e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,7.318776624742895e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,9.90902990452014e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,0.0004700416466221,286.55517578125,294.1499938964844,293.6393127441406,292.54132080078125,292.59002685546875,293.3991394042969,287.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002611243166,6.169448951709455e-09,0.0010026050731539,-0.015215246938169,0.0,0.0,0.0,-0.0078712748363614,60.0,9.571226119995115,-0.0,-6.853696277175916e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,9.416312241228296e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,9.915831469697878e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,7.323799945879728e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,9.915831469697878e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,0.0004703642625827,286.5589294433594,294.1499938964844,293.6950378417969,292.5683288574219,292.6092834472656,293.4598999023437,287.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032994905486,6.2499152519990275e-09,0.0010032932041212,-0.0154260331764817,0.0,0.0,0.0,-0.0079111661761999,60.0,9.617396354675291,-0.0,-6.863107415711056e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,9.416312241228296e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,9.915831469697878e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,7.323799945879728e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,9.915831469697878e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,0.0004703642625827,286.5589294433594,294.1499938964844,293.6950378417969,292.5683288574219,292.6092834472656,293.4598999023437,287.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032994905486,6.2499152519990275e-09,0.0010032932041212,-0.0154260331764817,0.0,0.0,0.0,-0.0079111661761999,60.0,9.617396354675291,-0.0,-6.863107415711056e-08,0.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.050000000745058,9.422389848623423e-05,298.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.050000000745058,9.922231402015314e-05,298.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497314453125,0.0,0.050000000745058,7.328527135541663e-05,298.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.050000000745058,9.922231402015314e-05,298.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.050000000745058,0.0004706678446382,286.56268310546875,285.4460144042969,293.75,292.5965881347656,292.62921142578125,293.5201110839844,287.104736328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039469925686,6.325629353653994e-09,0.0010039407061412,-0.0156243685632944,0.0,0.0,0.0,-0.007948700338602,60.0,9.66538429260254,-0.0,-6.871969304711456e-08,1.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
