time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.050000000745058,9.422389848623423e-05,298.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.050000000745058,9.922231402015314e-05,298.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497314453125,0.0,0.050000000745058,7.328527135541663e-05,298.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.050000000745058,9.922231402015314e-05,298.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.050000000745058,0.0004706678446382,286.56268310546875,285.4460144042969,293.75,292.5965881347656,292.62921142578125,293.5201110839844,287.104736328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039469925686,6.325629353653994e-09,0.0010039407061412,-0.0156243685632944,0.0,0.0,0.0,-0.007948700338602,60.0,9.66538429260254,-0.0,-6.871969304711456e-08,1.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.6354830265045166,0.050000000745058,0.0408871695399284,298.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.6354830265045166,0.050000000745058,0.0430561602115631,298.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.6354830265045166,0.050000000745058,0.0318011343479156,298.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.6354830265045166,0.050000000745058,0.0430561602115631,298.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.6354830265045166,0.050000000745058,0.2042398750782013,286.9842834472656,285.4121398925781,293.7773132324219,292.6110534667969,296.7685546875,297.63702392578125,287.3162536621094,1.0,0.1097204387187957,0.0917801707983017,0.0917801707983017,1.0,1.0,-0.43633833527565,0.0008508079918101,0.4354875385761261,-0.1265906244516372,0.0,0.0,0.0,10.151130676269531,60.0,1256.683349609375,0.0,12.292731285095217,1.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8217468261719,0.6319639682769775,0.050000000745058,0.0452429503202438,298.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8217468261719,0.6319639682769775,0.050000000745058,0.0476430058479309,298.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218078613281,0.6319639682769775,0.050000000745058,0.0351889617741107,298.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8217468261719,0.6319639682769775,0.050000000745058,0.0476430058479309,298.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8217468261719,0.6319639682769775,0.050000000745058,0.2259979099035263,287.9323425292969,285.3782043457031,293.8046569824219,292.62548828125,297.3065490722656,298.6771240234375,288.6383972167969,1.0,0.1210874840617179,0.1835603415966034,0.1835603415966034,1.0,1.0,-0.4820687770843506,0.0199263431131839,0.4621424376964569,-0.1180934309959411,0.0,0.0,0.0,12.504794120788574,60.0,2565.984619140625,0.0,16.681941986083984,1.0,281.2597045898437,283.7816162109375,297.1176452636719,298.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.447111030313788e-21,4.723555515156894e-21,4.723555515156894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9380798339844,0.5712842345237732,0.050000000745058,0.0456789582967758,298.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9380798339844,0.5712842345237732,0.050000000745058,0.0481021404266357,298.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9380798339844,0.5712842345237732,0.050000000745058,0.03552807867527,298.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9380798339844,0.5712842345237732,0.050000000745058,0.0481021404266357,298.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9380798339844,0.5712842345237732,0.050000000745058,0.2281758487224578,287.7558898925781,285.3102111816406,293.8594970703125,292.654296875,297.2747802734375,298.65460205078125,286.6761169433594,1.0,0.1405827850103378,0.3671206831932068,0.3671206831932068,1.0,1.0,-0.4867186844348907,0.0785830467939376,0.4081356525421142,-0.0608433187007904,1.0,1.0,0.0,20.036317825317383,60.0,12479.3232421875,0.0,23.183494567871094,1.0,282.0284423828125,286.3255920410156,297.8989562988281,299.0599670410156,293.1499938964844,293.1499938964844,283.1499938964844,1797.58984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832468688488006,1.0,0.0,0.0,0.8929498791694641,0.8929517269134521,5.542345604681032e-08,4.262351512908936,4.262341976165772,9.81637913355371e-06,0.0,0.0,-0.0,5368.205078125,0.0,21.99706268310547,1894.947265625,0.0,247.1745758056641,0.2314690202474594,1.0,0.0,3.0,1.0,0.0
17820240,298.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9380798339844,0.5712842345237732,0.050000000745058,0.0456789582967758,298.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9380798339844,0.5712842345237732,0.050000000745058,0.0481021404266357,298.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9380798339844,0.5712842345237732,0.050000000745058,0.03552807867527,298.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9380798339844,0.5712842345237732,0.050000000745058,0.0481021404266357,298.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9380798339844,0.5712842345237732,0.050000000745058,0.2281758487224578,287.7558898925781,285.3102111816406,293.8594970703125,292.654296875,297.2747802734375,298.65460205078125,286.6761169433594,1.0,0.1405827850103378,0.3671206831932068,0.3671206831932068,1.0,1.0,-0.4867186844348907,0.0785830467939376,0.4081356525421142,-0.0608433187007904,1.0,1.0,0.0,20.036317825317383,60.0,12479.3232421875,0.0,23.183494567871094,1.0,282.0284423828125,286.3255920410156,297.8989562988281,299.0599670410156,293.1499938964844,293.1499938964844,283.1499938964844,1797.58984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832468688488006,1.0,0.0,0.0,0.8929498791694641,0.8929517269134521,5.542345604681032e-08,4.262351512908936,4.262341976165772,9.81637913355371e-06,0.0,0.0,-0.0,5368.205078125,0.0,21.99706268310547,1894.947265625,0.0,247.1745758056641,0.2314690202474594,1.0,0.0,3.0,1.0,0.0
17820300,298.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644897460937,0.5494477152824402,0.050000000745058,0.0458164438605308,298.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644897460937,0.5494477152824402,0.050000000745058,0.0482469201087951,298.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644897460937,0.5494477152824402,0.050000000745058,0.0356350094079971,298.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644897460937,0.5494477152824402,0.050000000745058,0.0482469201087951,298.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644897460937,0.5494477152824402,0.050000000745058,0.2288626134395599,286.013671875,285.276123046875,293.8869934082031,292.6686706542969,297.248779296875,298.6098022460937,285.4581298828125,1.0,0.1489802598953247,0.4589008688926697,0.4589008688926697,1.0,1.0,-0.4881838262081146,0.1237855851650238,0.3643982410430908,-0.0162231866270303,1.0,1.0,0.0,23.71541786193848,60.0,11605.212890625,0.0,26.33353805541992,1.0,282.4831848144531,285.0433349609375,297.145751953125,298.36785888671875,293.1499938964844,293.1499938964844,283.1499938964844,3108.446044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946312308311462,1.0,0.0,0.0,1.174344539642334,1.174346923828125,9.21341012372068e-08,4.265818595886231,4.265808582305908,9.786831469682513e-06,0.0,0.0,-0.0,4036.68701171875,0.0,49.57842254638672,1895.4227294921875,0.0,490.7260437011719,0.2971130013465881,1.0,0.0,3.0,1.0,0.0
17820360,298.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.5326297283172607,0.050000000745058,0.0459476970136165,298.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.5326297283172607,0.050000000745058,0.0483851358294487,298.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.5326297283172607,0.050000000745058,0.0357370972633361,298.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.5326297283172607,0.050000000745058,0.0483851358294487,298.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.5326297283172607,0.050000000745058,0.2295182645320892,285.21453857421875,285.2420349121094,293.9144897460937,292.6830139160156,296.9975280761719,298.5595703125,285.0205078125,1.0,0.1565379351377487,0.5671206712722778,0.5671206712722778,0.800000011920929,1.0,-0.4895823299884796,0.1744333803653717,0.3151489496231079,0.0338254794478416,0.7379533052444458,0.7379533052444458,0.0,27.231340408325195,60.0,10769.6572265625,0.0,29.36221504211425,1.0,282.8002319335937,284.66973876953125,296.3821716308594,297.4956970214844,293.1499938964844,293.1499938964844,283.1499938964844,6405.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239671468734741,1.0,0.0,0.0,1.3742369413375854,1.3742406368255615,1.260177526773987e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3675.585693359375,0.0,85.49581909179688,1895.4366455078125,0.0,586.1857299804688,0.3469374477863312,1.0,0.0,3.0,1.0,0.0
17820420,298.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.5160871744155884,0.050000000745058,0.0461111813783645,298.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.5160871744155884,0.050000000745058,0.0485572926700115,298.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.5160871744155884,0.050000000745058,0.0358642525970935,298.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.5160871744155884,0.050000000745058,0.0485572926700115,298.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.5160871744155884,0.050000000745058,0.2303348928689956,284.9883728027344,285.1961975097656,293.95147705078125,292.70220947265625,296.2337341308594,298.49493408203125,285.0338439941406,1.0,0.1654644608497619,0.7123420238494873,0.7123420238494873,0.5316179394721985,1.0,-0.4913241267204284,0.2642326653003692,0.2270914614200592,0.1227333024144172,0.5407222509384155,0.5407222509384155,0.0,31.61406517028809,60.0,9687.91796875,0.0,33.17771911621094,1.0,283.0018920898437,284.8939819335937,295.6994934082031,296.610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18501.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961825907230377,1.0,0.0,0.0,1.1369987726211548,1.137003779411316,8.626079761597796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.73193359375,0.0,81.32595825195312,1895.4371337890625,0.0,495.3507690429688,0.3410594165325165,1.0,0.0,3.0,1.0,0.0
17820480,298.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.5098798871040344,0.050000000745058,0.0461851470172405,298.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.5098798871040344,0.050000000745058,0.048635184764862,298.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.5098798871040344,0.050000000745058,0.0359217822551727,298.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.5098798871040344,0.050000000745058,0.048635184764862,298.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.5098798871040344,0.050000000745058,0.2307043671607971,285.0653076171875,285.1736755371094,293.9696044921875,292.71160888671875,295.5436096191406,298.4675598144531,285.1409912109375,1.0,0.1693701744079589,0.7835603356361389,0.7835603356361389,0.4000000059604645,1.0,-0.4921118021011352,0.3495629429817199,0.1425488442182541,0.2074366211891174,0.5717916488647461,0.5717916488647461,0.0,33.6030158996582,60.0,9921.8037109375,-0.0,34.92879867553711,1.0,283.04754638671875,285.068359375,295.5091857910156,296.362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18037.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688267409801483,1.0,0.0,0.0,1.1318540573120115,1.1318589448928833,8.54819361961745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.248046875,0.0,79.53804016113281,1895.4371337890625,0.0,419.9653930664063,0.3408524990081787,1.0,0.0,3.0,1.0,0.0
17820540,298.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.4957767724990845,0.050000000745058,0.0463878810405731,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.4957767724990845,0.050000000745058,0.0488486737012863,298.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.4957767724990845,0.050000000745058,0.0360794626176357,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.4957767724990845,0.050000000745058,0.0488486737012863,298.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.4957767724990845,0.050000000745058,0.2317170798778534,285.1190490722656,285.10516357421875,294.0248718261719,292.7401123046875,294.04150390625,298.40203857421875,285.07745361328125,1.0,0.1795598864555359,1.0,1.0,0.0,1.0,-0.4942722916603088,0.4942706823348999,1.6146799453053973e-06,0.3507923781871795,0.6527729034423828,0.6527729034423828,0.0,39.044189453125,60.0,10862.8251953125,-0.0,39.73743438720703,1.0,283.1217041015625,284.99627685546875,295.4393005371094,296.263916015625,293.1499938964844,293.1499938964844,283.1499938964844,14239.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39909628033638,1.0,0.0,0.0,1.3931711912155151,1.3931763172149658,1.295097291631464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.35302734375,0.0,110.94290924072266,1895.4371337890625,0.0,274.0939025878906,0.3769637942314148,1.0,0.0,3.0,1.0,0.0
17820600,298.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.4957767724990845,0.050000000745058,0.0463878810405731,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.4957767724990845,0.050000000745058,0.0488486737012863,298.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.4957767724990845,0.050000000745058,0.0360794626176357,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.4957767724990845,0.050000000745058,0.0488486737012863,298.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.4957767724990845,0.050000000745058,0.2317170798778534,285.1190490722656,285.10516357421875,294.0248718261719,292.7401123046875,294.04150390625,298.40203857421875,285.07745361328125,1.0,0.1795598864555359,1.0,1.0,0.0,1.0,-0.4942722916603088,0.4942706823348999,1.6146799453053973e-06,0.3507923781871795,0.6527729034423828,0.6527729034423828,0.0,39.044189453125,60.0,10862.8251953125,-0.0,39.73743438720703,1.0,283.1217041015625,284.99627685546875,295.4393005371094,296.263916015625,293.1499938964844,293.1499938964844,283.1499938964844,14239.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39909628033638,1.0,0.0,0.0,1.3931711912155151,1.3931763172149658,1.295097291631464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.35302734375,0.0,110.94290924072266,1895.4371337890625,0.0,274.0939025878906,0.3769637942314148,1.0,0.0,3.0,1.0,0.0
17820660,298.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860602021217346,0.050000000745058,0.0465567298233509,298.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860602021217346,0.050000000745058,0.0490264780819416,298.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860602021217346,0.050000000745058,0.0362107902765274,298.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860602021217346,0.050000000745058,0.0490264780819416,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860602021217346,0.050000000745058,0.2325605005025863,285.0437316894531,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.355224609375,285.0447082519531,1.0,0.1875241249799728,1.0,1.0,0.0,1.0,-0.4960722029209137,0.496071845293045,3.533793062615587e-07,0.3520050644874573,0.6487586498260498,0.6487586498260498,0.0,43.55805206298828,48.0,10886.990234375,-0.0,43.74089813232422,1.0,283.1429443359375,284.98974609375,295.6129150390625,296.4164123535156,293.1499938964844,293.1499938964844,283.1499938964844,16456.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674046099185943,1.0,0.0,0.0,1.413406252861023,1.4134118556976318,1.3329916725979274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.138671875,0.0,121.06375122070312,1895.4371337890625,0.0,221.5661773681641,0.387881875038147,1.0,0.0,3.0,1.0,0.0
17820720,298.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860602021217346,0.050000000745058,0.0465567298233509,298.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860602021217346,0.050000000745058,0.0490264780819416,298.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860602021217346,0.050000000745058,0.0362107902765274,298.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860602021217346,0.050000000745058,0.0490264780819416,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860602021217346,0.050000000745058,0.2325605005025863,285.0437316894531,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.355224609375,285.0447082519531,1.0,0.1875241249799728,1.0,1.0,0.0,1.0,-0.4960722029209137,0.496071845293045,3.533793062615587e-07,0.3520050644874573,0.6487586498260498,0.6487586498260498,0.0,43.55805206298828,48.0,10886.990234375,-0.0,43.74089813232422,1.0,283.1429443359375,284.98974609375,295.6129150390625,296.4164123535156,293.1499938964844,293.1499938964844,283.1499938964844,16456.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674046099185943,1.0,0.0,0.0,1.413406252861023,1.4134118556976318,1.3329916725979274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.138671875,0.0,121.06375122070312,1895.4371337890625,0.0,221.5661773681641,0.387881875038147,1.0,0.0,3.0,1.0,0.0
17820780,298.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.4839526116847992,0.050000000745058,0.0465955026447773,298.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.4839526116847992,0.050000000745058,0.049067310988903,298.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.4839526116847992,0.050000000745058,0.0362409465014934,298.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.4839526116847992,0.050000000745058,0.049067310988903,298.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.4839526116847992,0.050000000745058,0.232754185795784,285.0356750488281,284.9964904785156,294.1092224121094,292.78338623046875,294.1029968261719,298.3362731933594,285.02264404296875,1.0,0.188972920179367,1.0,1.0,0.0,1.0,-0.496485561132431,0.4964852035045624,3.536970609729906e-07,0.3522368669509887,0.6756258606910706,0.6756258606910706,0.0,44.5942268371582,48.0,11061.3427734375,-0.0,44.66392517089844,1.0,283.146728515625,284.9355773925781,295.7176208496094,296.5399169921875,293.1499938964844,293.1499938964844,283.1499938964844,15283.9189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647681474685669,1.0,0.0,0.0,1.4941556453704834,1.4941613674163818,1.4896529876295977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.21630859375,0.0,133.50624084472656,1895.4371337890625,0.0,217.3973388671875,0.4009312987327575,1.0,0.0,3.0,1.0,0.0
17820840,298.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.4838117957115173,0.050000000745058,0.0465981103479862,298.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.4838117957115173,0.050000000745058,0.0490700528025627,298.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.4838117957115173,0.050000000745058,0.0362429730594158,298.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.4838117957115173,0.050000000745058,0.0490700528025627,298.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.4838117957115173,0.050000000745058,0.2327672094106674,285.00372314453125,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32208251953125,284.9832763671875,1.0,0.1889330297708511,1.0,1.0,0.0,1.0,-0.4965134561061859,0.4965130984783172,3.536870849529805e-07,0.3521826267242431,0.6874692440032959,0.6874692440032959,0.0,44.66315078735352,36.0,11118.8623046875,-0.0,44.72541427612305,1.0,283.1483764648437,284.87713623046875,295.79901123046875,296.63836669921875,293.1499938964844,293.1499938964844,283.1499938964844,15206.3291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690004348754883,1.0,0.0,0.0,1.5512620210647583,1.5512678623199463,1.6056974061484652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.189453125,0.0,145.3737030029297,1895.4371337890625,0.0,224.1005401611328,0.4121891856193542,1.0,0.0,3.0,1.0,0.0
17820900,298.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.4850223660469055,0.050000000745058,0.046575766056776,298.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.4850223660469055,0.050000000745058,0.0490465275943279,298.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.4850223660469055,0.050000000745058,0.0362255983054637,298.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.4850223660469055,0.050000000745058,0.0490465275943279,298.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.4850223660469055,0.050000000745058,0.2326555997133255,284.9642028808594,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3092956542969,284.9468688964844,1.0,0.1877429336309433,1.0,1.0,0.0,1.0,-0.4962754845619201,0.4962751567363739,3.534462678089767e-07,0.3519203960895538,0.6807367205619812,0.6807367205619812,0.0,44.064849853515625,36.0,11126.9443359375,-0.0,44.1922721862793,1.0,283.1492614746094,284.83258056640625,295.85919189453125,296.7142333984375,293.1499938964844,293.1499938964844,283.1499938964844,15858.7197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763904571533203,1.0,0.0,0.0,1.5876208543777466,1.5876269340515137,1.681848971202271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.70703125,0.0,155.61325073242188,1895.4371337890625,0.0,235.9597930908203,0.4209602177143097,1.0,0.0,3.0,1.0,0.0
17820960,298.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4875256717205047,0.050000000745058,0.0465300790965557,298.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4875256717205047,0.050000000745058,0.0489984154701232,298.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4875256717205047,0.050000000745058,0.0361900627613067,298.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4875256717205047,0.050000000745058,0.0489984154701232,297.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4875256717205047,0.050000000745058,0.2324273735284805,284.9374389648437,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2985534667969,284.9310607910156,1.0,0.185465320944786,1.0,1.0,0.0,1.0,-0.4957887232303619,0.4957883954048157,3.529913215061242e-07,0.3514673709869385,0.6625977754592896,0.6625977754592896,0.0,42.84219741821289,25.0,11070.9990234375,-0.0,43.104270935058594,1.0,283.149658203125,284.8243408203125,295.8896179199219,296.753173828125,293.1499938964844,293.1499938964844,283.1499938964844,17346.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838924765586853,1.0,0.0,0.0,1.577816367149353,1.5778226852416992,1.66114034527709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.54296875,0.0,158.1912384033203,1895.4371337890625,0.0,248.24249267578125,0.4224761426448822,1.0,0.0,3.0,1.0,0.0
17821020,298.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925419092178345,0.050000000745058,0.0464417785406112,298.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925419092178345,0.050000000745058,0.0489054284989833,298.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925419092178345,0.1652446836233139,0.0361213833093643,298.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925419092178345,0.050000000745058,0.0489054284989833,297.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4925419092178345,0.050000000745058,0.2319862991571426,284.9350280761719,284.95001220703125,294.2277526855469,292.8436279296875,294.2215270996094,298.2871398925781,284.93914794921875,1.0,0.1811181157827377,1.0,1.0,0.0,1.0,-0.49484783411026,0.4948474764823913,3.521328153510695e-07,0.3506370186805725,0.6538606286048889,0.6538606286048889,0.0,40.4796257019043,25.0,11049.4921875,-0.0,41.00771331787109,1.0,283.1498718261719,284.84228515625,295.8982238769531,296.7691345214844,293.1499938964844,293.1499938964844,283.1499938964844,18177.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910430073738098,1.0,0.0,0.0,1.557446002960205,1.5574524402618408,1.6185249762656897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.5654296875,0.0,156.2172088623047,1895.4371337890625,0.0,260.2240295410156,0.4207489490509033,1.0,0.0,3.0,1.0,0.0
17821080,298.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5036793947219849,0.050000000745058,0.046267744153738,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5036793947219849,0.050000000745058,0.0487221628427505,298.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7190394401550293,0.166368305683136,0.0951743721961975,298.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5036793947219849,0.050000000745058,0.0487221628427505,297.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5036793947219849,0.050000000745058,0.2311169654130935,284.9522399902344,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2783203125,284.9960327148437,1.0,0.1793733239173889,1.0,1.0,0.0,1.0,-0.5639216303825378,0.5639212727546692,4.126240753521415e-07,0.401848167181015,0.6631718873977661,0.6631718873977661,0.0,36.36159133911133,28.0,11918.5927734375,-0.0,45.14144515991211,1.0,283.1499328613281,284.91864013671875,295.89947509765625,296.7823791503906,293.1499938964844,293.1499938964844,283.1499938964844,17975.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393547922372818,1.0,0.0,0.0,1.5592353343963623,1.5592416524887085,1.622246088572865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.138671875,0.0,155.9761199951172,1895.4371337890625,0.0,264.4928283691406,0.4209214150905609,1.0,0.0,3.0,1.0,0.0
17821140,298.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.7938229441642761,0.15714131295681,0.1440763622522354,298.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131103515625,0.5305759906768799,0.050000000745058,0.0484033897519111,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7979150414466858,0.1614000648260116,0.1137506887316703,298.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131103515625,0.5305759906768799,0.149562194943428,0.0484033897519111,297.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131103515625,0.5305759906768799,0.050000000745058,0.2296048402786255,285.3286437988281,284.95001220703125,294.3012084960937,292.8807067871094,294.2968139648437,298.1322937011719,285.3177795410156,1.0,0.1796091645956039,1.0,1.0,0.0,1.0,-0.7011004090309143,0.7010998725891113,5.470259907269792e-07,0.5070133805274963,1.0,1.0,0.0,29.455188751220703,25.0,15470.2705078125,-0.0,54.81153106689453,1.0,283.1499938964844,285.0619201660156,296.0718688964844,297.1753845214844,293.1499938964844,293.1499938964844,283.1499938964844,8832.751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275854229927063,1.0,0.0,0.0,1.9677152633666992,1.967721939086914,2.583555840374175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.34619140625,0.0,233.63833618164065,1895.4371337890625,0.0,327.25616455078125,0.4922452867031097,1.0,0.0,3.0,1.0,0.0
17821200,298.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.7938229441642761,0.15714131295681,0.1440763622522354,298.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131103515625,0.5305759906768799,0.050000000745058,0.0484033897519111,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7979150414466858,0.1614000648260116,0.1137506887316703,298.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131103515625,0.5305759906768799,0.149562194943428,0.0484033897519111,297.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131103515625,0.5305759906768799,0.050000000745058,0.2296048402786255,285.3286437988281,284.95001220703125,294.3012084960937,292.8807067871094,294.2968139648437,298.1322937011719,285.3177795410156,1.0,0.1796091645956039,1.0,1.0,0.0,1.0,-0.7011004090309143,0.7010998725891113,5.470259907269792e-07,0.5070133805274963,1.0,1.0,0.0,29.455188751220703,25.0,15470.2705078125,-0.0,54.81153106689453,1.0,283.1499938964844,285.0619201660156,296.0718688964844,297.1753845214844,293.1499938964844,293.1499938964844,283.1499938964844,8832.751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275854229927063,1.0,0.0,0.0,1.9677152633666992,1.967721939086914,2.583555840374175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.34619140625,0.0,233.63833618164065,1895.4371337890625,0.0,327.25616455078125,0.4922452867031097,1.0,0.0,3.0,1.0,0.0
17821260,297.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.8855302929878235,0.156053215265274,0.1403200030326843,297.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.8690411448478699,0.1481872498989105,0.1397932320833206,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.9016873240470886,0.165430262684822,0.1150417625904083,297.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.8685980439186096,0.1455352753400802,0.1395805776119232,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.6101060509681702,0.050000000745058,0.2272223979234695,285.4991760253906,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0243225097656,285.52813720703125,1.0,0.18325275182724,1.0,1.0,0.0,1.0,-0.9144336581230164,0.9144328236579896,8.016563128876442e-07,0.6782428622245789,1.0,1.0,0.0,18.930742263793945,25.0,19333.896484375,-0.0,73.0723876953125,1.0,283.1499938964844,285.2000427246094,296.2070007324219,297.5359191894531,293.1499938964844,293.1499938964844,283.1499938964844,11476.4150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884833097457886,1.0,0.0,0.0,2.256457090377808,2.2564659118652344,3.39740665822319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.98388671875,0.0,351.6795654296875,1895.4371337890625,0.0,472.8306274414063,0.5618613958358765,1.0,0.0,3.0,1.0,0.0
17821320,297.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.8855302929878235,0.156053215265274,0.1403200030326843,297.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.8690411448478699,0.1481872498989105,0.1397932320833206,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.9016873240470886,0.165430262684822,0.1150417625904083,297.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.8685980439186096,0.1455352753400802,0.1395805776119232,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.6101060509681702,0.050000000745058,0.2272223979234695,285.4991760253906,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0243225097656,285.52813720703125,1.0,0.18325275182724,1.0,1.0,0.0,1.0,-0.9144336581230164,0.9144328236579896,8.016563128876442e-07,0.6782428622245789,1.0,1.0,0.0,18.930742263793945,25.0,19333.896484375,-0.0,73.0723876953125,1.0,283.1499938964844,285.2000427246094,296.2070007324219,297.5359191894531,293.1499938964844,293.1499938964844,283.1499938964844,11476.4150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884833097457886,1.0,0.0,0.0,2.256457090377808,2.2564659118652344,3.39740665822319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.98388671875,0.0,351.6795654296875,1895.4371337890625,0.0,472.8306274414063,0.5618613958358765,1.0,0.0,3.0,1.0,0.0
17821380,297.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.8804140090942383,0.1581772118806839,0.1417284458875656,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.8597397804260254,0.1448524296283722,0.1390384435653686,298.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.8992038369178772,0.1688039451837539,0.1172416731715202,297.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.8555677533149719,0.1430249512195587,0.1369902491569519,297.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.6043445467948914,0.1366809755563736,0.2273464947938919,285.5135803222656,284.95001220703125,294.3853454589844,292.9229431152344,294.3819580078125,298.0116882324219,285.4989624023437,1.0,0.1845677644014358,1.0,1.0,0.0,1.0,-0.914877712726593,0.9148768782615662,8.022929023354664e-07,0.6786717176437378,1.0,1.0,0.0,19.600635528564453,25.0,19677.654296875,-0.0,74.19450378417969,1.0,283.1499938964844,285.1295166015625,296.2286071777344,297.64752197265625,293.1499938964844,293.1499938964844,283.1499938964844,12918.91796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216048359870911,1.0,0.0,0.0,2.394071102142334,2.394080877304077,3.824436589638937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.1806640625,0.0,420.0269775390625,1895.4371337890625,0.0,577.840576171875,0.5925167202949524,1.0,0.0,3.0,1.0,0.0
17821440,297.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.8638429045677185,0.1665098220109939,0.0822979062795639,297.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.8638429045677185,0.1460833549499511,0.0866636633872985,298.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.8638429045677185,0.177454724907875,0.0640094876289367,297.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.8638429045677185,0.1445175856351852,0.0866636708378791,297.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5681457519531,0.970994472503662,0.1355480849742889,0.5702988505363464,285.57330322265625,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0218200683594,285.605224609375,1.0,0.1885666698217392,1.0,1.0,0.0,1.0,-1.0333890914916992,1.0333881378173828,9.701326462163706e-07,0.7740023732185364,1.0,1.0,0.0,13.130182266235352,45.0,21623.111328125,-0.0,88.90855407714844,1.0,283.1499938964844,285.2200927734375,296.2109069824219,297.7145690917969,293.1499938964844,293.1499938964844,283.1499938964844,13989.708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459531545639038,1.0,0.0,0.0,2.4913132190704346,2.491323709487915,4.141426757087175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.63623046875,0.0,473.3158874511719,1895.4371337890625,0.0,669.9279174804688,0.6189092993736267,1.0,0.0,3.0,1.0,0.0
17821500,298.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.8845735788345337,0.1761394590139389,0.0953821912407875,297.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.8845735788345337,0.148988738656044,0.1004420518875122,298.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.8845735788345337,0.1863808035850525,0.0741861462593078,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177978515625,0.8845735788345337,0.1475391685962677,0.1004420593380928,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177062988281,0.9635460376739502,0.1331007778644561,0.6019891500473022,285.61785888671875,284.95001220703125,294.43878173828125,292.94970703125,294.4358825683594,298.0247802734375,285.6196594238281,1.0,0.1947973072528839,1.0,1.0,0.0,1.0,-1.0509297847747805,1.0509287118911743,9.9875069281552e-07,0.7909324765205383,1.0,1.0,0.0,14.19300651550293,45.0,22247.90234375,-0.0,101.69347381591795,1.0,283.1499938964844,285.1983642578125,296.19207763671875,297.76690673828125,293.1499938964844,293.1499938964844,283.1499938964844,15242.2783203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685884356498718,1.0,0.0,0.0,2.600452423095703,2.600464105606079,4.5122297365196573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.81494140625,0.0,538.2859497070312,1895.4371337890625,0.0,768.544189453125,0.6426618099212646,1.0,0.0,3.0,1.0,0.0
17821560,298.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.8733024597167969,0.1840298175811767,0.0880884751677513,297.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.8733024597167969,0.1527442187070846,0.0927614048123359,298.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.8733024597167969,0.1934466958045959,0.0685132592916488,297.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.8733024597167969,0.1516762524843216,0.0927614048123359,297.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65643310546875,0.971726655960083,0.1301712095737457,0.5922760963439941,285.6579895019531,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.004638671875,285.67095947265625,1.0,0.2035432755947113,1.0,1.0,0.0,1.0,-1.1212602853775024,1.1212592124938965,1.1087786333519034e-06,0.8454985022544861,1.0,1.0,0.0,14.635855674743652,65.0,23424.4296875,-0.0,108.3249969482422,1.0,283.1499938964844,285.2304077148437,296.1651611328125,297.79949951171875,293.1499938964844,293.1499938964844,283.1499938964844,16230.08203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864784717559814,1.0,0.0,0.0,2.683393239974976,2.683405637741089,4.804653030987538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.52392578125,0.0,591.4518432617188,1895.4371337890625,0.0,856.2864990234375,0.6655831933021545,1.0,0.0,3.0,1.0,0.0
17821620,298.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.9025322198867798,0.1914833039045334,0.1080966368317604,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748718261719,0.9470614790916444,0.1557954549789428,0.1292599141597747,298.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.9025322198867798,0.200514405965805,0.0840751677751541,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754211425781,0.9798537492752076,0.1545030176639557,0.1429465413093567,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.9234890937805176,0.1270689666271209,0.5742873549461365,285.777099609375,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9405822753906,285.7948303222656,1.0,0.2266646176576614,1.0,1.0,0.0,1.0,-1.250905990600586,1.2509046792984009,1.3351902907743352e-06,0.9497569799423218,1.0,1.0,0.0,17.73489761352539,85.0,25782.826171875,-0.0,148.84230041503906,1.0,283.1499938964844,285.3050842285156,296.1393737792969,297.89501953125,293.1499938964844,293.1499938964844,283.1499938964844,18223.634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154543161392212,1.0,0.0,0.0,2.8434228897094727,2.84343695640564,5.394811637415842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.2021484375,0.0,703.70556640625,1895.4371337890625,0.0,1018.2061767578124,0.7044996619224548,1.0,0.0,3.0,1.0,0.0
17821680,298.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.9025322198867798,0.1914833039045334,0.1080966368317604,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748718261719,0.9470614790916444,0.1557954549789428,0.1292599141597747,298.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.9025322198867798,0.200514405965805,0.0840751677751541,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754211425781,0.9798537492752076,0.1545030176639557,0.1429465413093567,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.9234890937805176,0.1270689666271209,0.5742873549461365,285.777099609375,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9405822753906,285.7948303222656,1.0,0.2266646176576614,1.0,1.0,0.0,1.0,-1.250905990600586,1.2509046792984009,1.3351902907743352e-06,0.9497569799423218,1.0,1.0,0.0,17.73489761352539,85.0,25782.826171875,-0.0,148.84230041503906,1.0,283.1499938964844,285.3050842285156,296.1393737792969,297.89501953125,293.1499938964844,293.1499938964844,283.1499938964844,18223.634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154543161392212,1.0,0.0,0.0,2.8434228897094727,2.84343695640564,5.394811637415842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.2021484375,0.0,703.70556640625,1895.4371337890625,0.0,1018.2061767578124,0.7044996619224548,1.0,0.0,3.0,1.0,0.0
17821740,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.983382284641266,0.1889587640762329,0.1722569912672042,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.9097059965133668,0.1533475369215011,0.145887404680252,297.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.9842541813850404,0.2008668333292007,0.1343933343887329,297.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.9079628586769104,0.152689591050148,0.1451255977153778,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.851772665977478,0.1263460516929626,0.5700149536132812,285.953125,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.838623046875,285.97149658203125,1.0,0.2566729187965393,1.0,1.0,0.0,1.0,-1.4047808647155762,1.404779314994812,1.640883056097664e-06,1.0730464458465576,1.0,1.0,0.0,23.85948181152344,105.0,28485.80859375,-0.0,214.60040283203125,1.0,283.1499938964844,285.4241027832031,296.15887451171875,298.0620422363281,293.1499938964844,293.1499938964844,283.1499938964844,19992.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431744694709778,1.0,0.0,0.0,2.9782559871673584,2.978271245956421,5.918578267483099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.7333984375,0.0,808.6355590820312,1895.4371337890625,0.0,1194.4295654296875,0.7373325228691101,1.0,0.0,3.0,1.0,0.0
17821800,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.983382284641266,0.1889587640762329,0.1722569912672042,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.9097059965133668,0.1533475369215011,0.145887404680252,297.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.9842541813850404,0.2008668333292007,0.1343933343887329,297.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.9079628586769104,0.152689591050148,0.1451255977153778,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.851772665977478,0.1263460516929626,0.5700149536132812,285.953125,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.838623046875,285.97149658203125,1.0,0.2566729187965393,1.0,1.0,0.0,1.0,-1.4047808647155762,1.404779314994812,1.640883056097664e-06,1.0730464458465576,1.0,1.0,0.0,23.85948181152344,105.0,28485.80859375,-0.0,214.60040283203125,1.0,283.1499938964844,285.4241027832031,296.15887451171875,298.0620422363281,293.1499938964844,293.1499938964844,283.1499938964844,19992.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431744694709778,1.0,0.0,0.0,2.9782559871673584,2.978271245956421,5.918578267483099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.7333984375,0.0,808.6355590820312,1895.4371337890625,0.0,1194.4295654296875,0.7373325228691101,1.0,0.0,3.0,1.0,0.0
