time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.824305534362793,0.1859827935695648,0.1686385571956634,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.7724986672401428,0.1534869074821472,0.146250382065773,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8398430943489075,0.1973603218793869,0.1392587721347808,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.7716601490974426,0.1530480682849884,0.1457801759243011,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.7259361147880554,0.1258862465620041,0.5712606906890869,285.98553466796875,284.95001220703125,294.61627197265625,293.0380249023437,294.6141357421875,297.74884033203125,285.9801940917969,1.0,0.2782997190952301,1.0,1.0,0.0,1.0,-1.4056187868118286,1.405617117881775,1.643733980927209e-06,1.074812889099121,1.0,1.0,0.0,40.79352951049805,105.0,28932.568359375,-0.0,255.9422302246093,1.0,283.1499938964844,285.4056091308594,296.1704406738281,298.1536865234375,293.1499938964844,293.1499938964844,283.1499938964844,21272.26953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632654666900635,1.0,0.0,0.0,3.072068452835083,3.072084665298462,6.29731061962957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.5185546875,0.0,887.48193359375,1895.4371337890625,0.0,1333.794189453125,0.7573100924491882,1.0,0.0,3.0,1.0,0.0
17821920,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.7993460297584534,0.186115100979805,0.1685657501220703,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.749658465385437,0.1537377685308456,0.1466273814439773,297.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.81523597240448,0.1973340809345245,0.1390642374753952,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.7489646077156067,0.1533310413360595,0.1462032794952392,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.7040744423866272,0.1257707923650741,0.5716812014579773,285.9735717773437,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7296142578125,285.96990966796875,1.0,0.2852845788002014,1.0,1.0,0.0,1.0,-1.4067633152008057,1.406761646270752,1.646154032641789e-06,1.0757155418395996,1.0,1.0,0.0,46.3572883605957,93.0,29001.203125,-0.0,269.7287292480469,1.0,283.1499938964844,285.39361572265625,296.1640625,298.1573486328125,293.1499938964844,293.1499938964844,283.1499938964844,21579.919921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668042778968811,1.0,0.0,0.0,3.0942037105560303,3.0942201614379883,6.388385145328357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.208984375,0.0,906.8042602539062,1895.4371337890625,0.0,1368.260986328125,0.7656104564666748,1.0,0.0,3.0,1.0,0.0
17821980,297.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.7612270712852478,0.1879007667303085,0.169900432229042,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.7170343399047852,0.1549261510372162,0.1480230987071991,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423828125,0.7756785750389099,0.198747307062149,0.1397786736488342,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.7164862155914307,0.1545598804950714,0.1476719677448272,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.6675469279289246,0.1256013065576553,0.5725869536399841,285.9423217773437,284.95001220703125,294.6746826171875,293.0669860839844,294.67254638671875,297.68115234375,285.9405212402344,1.0,0.298991858959198,1.0,1.0,0.0,1.0,-1.413743495941162,1.4137418270111084,1.6610537159067462e-06,1.081311821937561,1.0,1.0,0.0,57.99417495727539,93.0,29330.14453125,-0.0,300.6537475585937,1.0,283.1499938964844,285.3540344238281,296.13787841796875,298.1545104980469,293.1499938964844,293.1499938964844,283.1499938964844,22846.326171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788152456283569,1.0,0.0,0.0,3.1837003231048584,3.183717727661133,6.763284545741044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.42626953125,0.0,987.7874755859376,1895.4371337890625,0.0,1447.7467041015625,0.7845314741134644,1.0,0.0,3.0,1.0,0.0
17822040,297.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395446777344,0.7577692866325378,0.1884505897760391,0.1703836768865585,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397277832031,0.7136503458023071,0.1552315652370453,0.1483448445796966,297.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.771931529045105,0.199244886636734,0.1401114016771316,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397277832031,0.7130931615829468,0.1548627316951751,0.1479955315589904,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93994140625,0.6637857556343079,0.1256192773580551,0.5728386640548706,285.939453125,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6737060546875,285.9381408691406,1.0,0.3009052276611328,1.0,1.0,0.0,1.0,-1.4158002138137815,1.415798544883728,1.6654603314236738e-06,1.0829603672027588,1.0,1.0,0.0,59.52278518676758,81.0,29396.931640625,-0.0,305.24432373046875,1.0,283.1499938964844,285.349853515625,296.1338195800781,298.1532287597656,293.1499938964844,293.1499938964844,283.1499938964844,23030.75,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800854206085205,1.0,0.0,0.0,3.196524381637573,3.1965420246124268,6.817879807385907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.32861328125,0.0,999.772216796875,1895.4371337890625,0.0,1457.275390625,0.7906017303466797,1.0,0.0,3.0,1.0,0.0
17822100,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.7512498497962952,0.1902205199003219,0.1719610095024109,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.7065429091453552,0.156202033162117,0.1493332684040069,297.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.7647488117218018,0.2008808404207229,0.1412300765514373,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.705949068069458,0.1558150351047516,0.1489766091108322,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.6560360193252563,0.125742569565773,0.5737344026565552,285.92840576171875,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6539001464844,285.9267578125,1.0,0.3054200410842895,1.0,1.0,0.0,1.0,-1.4224752187728882,1.4224735498428345,1.67981568210962e-06,1.0883115530014038,1.0,1.0,0.0,63.01909637451172,81.0,29643.427734375,-0.0,316.6855163574219,1.0,283.1499938964844,285.330810546875,296.1271667480469,298.15679931640625,293.1499938964844,293.1499938964844,283.1499938964844,23833.388671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831274628639221,1.0,0.0,0.0,3.2517478466033936,3.2517662048339844,7.055488140395028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.107421875,0.0,1052.4893798828125,1895.4371337890625,0.0,1480.2275390625,0.8013110756874084,1.0,0.0,3.0,1.0,0.0
17822160,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.7494680881500244,0.1921609938144683,0.1736904382705688,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.7039280533790588,0.1572685837745666,0.1503649353981018,297.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.762586236000061,0.2027098834514618,0.1424895673990249,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.7032989263534546,0.156849667429924,0.1499844491481781,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232788085937,0.6526321172714233,0.1259741932153701,0.574860155582428,285.923095703125,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6370849609375,285.9227600097656,1.0,0.3081544041633606,1.0,1.0,0.0,1.0,-1.4298619031906128,1.429860234260559,1.6957962998276344e-06,1.0942336320877075,1.0,1.0,0.0,64.87967681884766,69.0,29859.044921875,-0.0,324.5771789550781,1.0,283.1499938964844,285.3211975097656,296.1277160644531,298.1661376953125,293.1499938964844,293.1499938964844,283.1499938964844,24374.619140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852688789367676,1.0,0.0,0.0,3.2884626388549805,3.2884812355041504,7.215710979835421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.9072265625,0.0,1088.543701171875,1895.4371337890625,0.0,1496.4937744140625,0.8130910396575928,1.0,0.0,3.0,1.0,0.0
17822220,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.7547513246536255,0.1962719559669494,0.1773035824298858,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.7077008485794067,0.1595708727836609,0.152481123805046,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.7676154375076294,0.2066223621368408,0.1451552510261535,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.7069589495658875,0.1590656042098999,0.152026280760765,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144287109375,0.6539182066917419,0.1266505420207977,0.577541172504425,285.9143981933594,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60894775390625,285.9145812988281,1.0,0.3098019361495971,1.0,1.0,0.0,1.0,-1.445609211921692,1.4456074237823486,1.7301917978329584e-06,1.1068543195724487,1.0,1.0,0.0,65.03675079345703,57.0,30339.46484375,-0.0,332.2742919921875,1.0,283.1499938964844,285.2997131347656,296.144287109375,298.2059631347656,293.1499938964844,293.1499938964844,283.1499938964844,25659.994140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889460682868958,1.0,0.0,0.0,3.374055862426758,3.374075412750244,7.59622480472899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.49853515625,0.0,1175.7744140625,1895.4371337890625,0.0,1524.6331787109375,0.834045946598053,1.0,0.0,3.0,1.0,0.0
17822280,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.7547513246536255,0.1962719559669494,0.1773035824298858,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.7077008485794067,0.1595708727836609,0.152481123805046,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.7676154375076294,0.2066223621368408,0.1451552510261535,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.7069589495658875,0.1590656042098999,0.152026280760765,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144287109375,0.6539182066917419,0.1266505420207977,0.577541172504425,285.9143981933594,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60894775390625,285.9145812988281,1.0,0.3098019361495971,1.0,1.0,0.0,1.0,-1.445609211921692,1.4456074237823486,1.7301917978329584e-06,1.1068543195724487,1.0,1.0,0.0,65.03675079345703,57.0,30339.46484375,-0.0,332.2742919921875,1.0,283.1499938964844,285.2997131347656,296.144287109375,298.2059631347656,293.1499938964844,293.1499938964844,283.1499938964844,25659.994140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889460682868958,1.0,0.0,0.0,3.374055862426758,3.374075412750244,7.59622480472899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.49853515625,0.0,1175.7744140625,1895.4371337890625,0.0,1524.6331787109375,0.834045946598053,1.0,0.0,3.0,1.0,0.0
17822340,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.7700924873352051,0.2005054205656051,0.1809352487325668,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.7205315828323364,0.1620032340288162,0.1546006351709365,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.7830917835235596,0.2106622755527496,0.1478444933891296,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.7197222709655762,0.1613938510417938,0.1540507823228836,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.6642054915428162,0.1275144964456558,0.580507218837738,285.9109191894531,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5857849121094,285.91131591796875,1.0,0.3073504567146301,1.0,1.0,0.0,1.0,-1.4617326259613037,1.4617308378219604,1.7658707065493218e-06,1.1197689771652222,1.0,1.0,0.0,61.394508361816406,45.0,30818.921875,-0.0,330.8304138183594,1.0,283.1499938964844,285.2833557128906,296.170654296875,298.259521484375,293.1499938964844,293.1499938964844,283.1499938964844,26880.7109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928561925888062,1.0,0.0,0.0,3.45337986946106,3.4534003734588623,7.957598313623748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.8544921875,0.0,1260.6669921875,1895.4371337890625,0.0,1554.8377685546875,0.8534930348396301,1.0,0.0,3.0,1.0,0.0
17822400,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.7700924873352051,0.2005054205656051,0.1809352487325668,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.7205315828323364,0.1620032340288162,0.1546006351709365,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.7830917835235596,0.2106622755527496,0.1478444933891296,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.7197222709655762,0.1613938510417938,0.1540507823228836,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.6642054915428162,0.1275144964456558,0.580507218837738,285.9109191894531,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5857849121094,285.91131591796875,1.0,0.3073504567146301,1.0,1.0,0.0,1.0,-1.4617326259613037,1.4617308378219604,1.7658707065493218e-06,1.1197689771652222,1.0,1.0,0.0,61.394508361816406,45.0,30818.921875,-0.0,330.8304138183594,1.0,283.1499938964844,285.2833557128906,296.170654296875,298.259521484375,293.1499938964844,293.1499938964844,283.1499938964844,26880.7109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928561925888062,1.0,0.0,0.0,3.45337986946106,3.4534003734588623,7.957598313623748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.8544921875,0.0,1260.6669921875,1895.4371337890625,0.0,1554.8377685546875,0.8534930348396301,1.0,0.0,3.0,1.0,0.0
17822460,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.7950484752655029,0.2047339081764221,0.1844914257526397,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.7403156757354736,0.1644745618104934,0.1566770076751709,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8080573081970215,0.2146912366151809,0.1504717171192169,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.7393494844436646,0.1637522280216217,0.1560222953557968,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.6829835176467896,0.1284603476524353,0.5834763646125793,285.9096069335937,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.565673828125,285.9100952148437,1.0,0.3021169304847717,1.0,1.0,0.0,1.0,-1.4775798320770264,1.477578043937683,1.8013934095506556e-06,1.132453680038452,1.0,1.0,0.0,55.27964782714844,33.0,31288.564453125,-0.0,322.9682312011719,1.0,283.1499938964844,285.2694702148437,296.19830322265625,298.3157958984375,293.1499938964844,293.1499938964844,283.1499938964844,28067.443359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971573829650879,1.0,0.0,0.0,3.5287866592407227,3.528808116912842,8.308911105814332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.12255859375,0.0,1345.066162109375,1895.4371337890625,0.0,1588.392333984375,0.8719911575317383,1.0,0.0,3.0,1.0,0.0
17822520,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.7950484752655029,0.2047339081764221,0.1844914257526397,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.7403156757354736,0.1644745618104934,0.1566770076751709,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8080573081970215,0.2146912366151809,0.1504717171192169,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.7393494844436646,0.1637522280216217,0.1560222953557968,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.6829835176467896,0.1284603476524353,0.5834763646125793,285.9096069335937,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.565673828125,285.9100952148437,1.0,0.3021169304847717,1.0,1.0,0.0,1.0,-1.4775798320770264,1.477578043937683,1.8013934095506556e-06,1.132453680038452,1.0,1.0,0.0,55.27964782714844,33.0,31288.564453125,-0.0,322.9682312011719,1.0,283.1499938964844,285.2694702148437,296.19830322265625,298.3157958984375,293.1499938964844,293.1499938964844,283.1499938964844,28067.443359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971573829650879,1.0,0.0,0.0,3.5287866592407227,3.528808116912842,8.308911105814332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.12255859375,0.0,1345.066162109375,1895.4371337890625,0.0,1588.392333984375,0.8719911575317383,1.0,0.0,3.0,1.0,0.0
17822580,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8215686082839966,0.2080192565917968,0.1872161775827407,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.7631945610046387,0.1664145737886428,0.1582670509815216,297.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8334288597106934,0.2178165912628173,0.1524792611598968,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.7620091438293457,0.1655992716550827,0.1575255095958709,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.704765260219574,0.1292224079370498,0.585713267326355,285.908447265625,284.95001220703125,294.9380798339844,293.197509765625,294.9361267089844,297.5513610839844,285.90875244140625,1.0,0.2965491414070129,1.0,1.0,0.0,1.0,-1.4896607398986816,1.4896589517593384,1.8287771581526613e-06,1.1421173810958862,1.0,1.0,0.0,49.26522064208984,33.0,31657.271484375,-0.0,313.4081115722656,1.0,283.1499938964844,285.2580261230469,296.21942138671875,298.3598022460937,293.1499938964844,293.1499938964844,283.1499938964844,29048.919921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006503939628601,1.0,0.0,0.0,3.5899548530578613,3.5899770259857178,8.599461125413654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.47119140625,0.0,1416.232177734375,1895.4371337890625,0.0,1615.8896484375,0.8840821385383606,1.0,0.0,3.0,1.0,0.0
17822640,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.82967609167099,0.2088959366083145,0.1879371851682663,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.7709817886352539,0.1669346839189529,0.1586875021457672,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.841625452041626,0.2186498939990997,0.153009757399559,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.7697292566299438,0.1660938411951065,0.1579220443964004,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.7118300795555115,0.1294279396533966,0.5862922668457031,285.9096374511719,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5476989746094,285.91015625,1.0,0.2948596179485321,1.0,1.0,0.0,1.0,-1.4928385019302368,1.4928367137908936,1.8360237845627123e-06,1.1446582078933716,1.0,1.0,0.0,47.49710464477539,25.0,31744.580078125,-0.0,310.3919982910156,1.0,283.1499938964844,285.2572937011719,296.2247619628906,298.37060546875,293.1499938964844,293.1499938964844,283.1499938964844,29225.08984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015571594238281,1.0,0.0,0.0,3.6008241176605225,3.600846290588379,8.65161325691588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.4482421875,0.0,1429.1348876953125,1895.4371337890625,0.0,1623.063720703125,0.8896743655204773,1.0,0.0,3.0,1.0,0.0
17822700,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8498445153236389,0.210940346121788,0.18963123857975,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.7905175089836121,0.1681506931781768,0.1596826314926147,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8623838424682617,0.2205932736396789,0.1542562395334243,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.7891184091567993,0.1672489196062088,0.1588601917028427,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.7277597784996033,0.1299073696136474,0.5876983404159546,285.9085693359375,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5392761230469,285.9084777832031,1.0,0.2912832498550415,1.0,1.0,0.0,1.0,-1.500377893447876,1.5003759860992432,1.8532856529418487e-06,1.1506816148757937,1.0,1.0,0.0,43.607852935791016,25.0,31987.28125,-0.0,303.96051025390625,1.0,283.1499938964844,285.2486877441406,296.23779296875,298.3984680175781,293.1499938964844,293.1499938964844,283.1499938964844,29930.177734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037503719329834,1.0,0.0,0.0,3.6440021991729736,3.644025087356568,8.860343427841144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.47314453125,0.0,1481.1650390625,1895.4371337890625,0.0,1640.4754638671875,0.8974697589874268,1.0,0.0,3.0,1.0,0.0
17822760,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8742422461509705,0.2129516899585724,0.191297560930252,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8130849003791809,0.1693514585494995,0.1606656610965728,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8874401450157166,0.2225054055452346,0.1554822474718094,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8116382360458374,0.1683874726295471,0.1597850471735,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.7459088563919067,0.1303773671388626,0.5890761017799377,285.9105224609375,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5311889648437,285.9111328125,1.0,0.2876602709293365,1.0,1.0,0.0,1.0,-1.507794976234436,1.5077931880950928,1.870369260359439e-06,1.1566065549850464,1.0,1.0,0.0,39.75307083129883,25.0,32192.103515625,-0.0,297.49090576171875,1.0,283.1499938964844,285.24639892578125,296.2501525878906,298.4237060546875,293.1499938964844,293.1499938964844,283.1499938964844,30366.048828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058523893356323,1.0,0.0,0.0,3.670439958572388,3.670463085174561,8.989375714918424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.1474609375,0.0,1513.6378173828125,1895.4371337890625,0.0,1657.2415771484375,0.9067691564559937,1.0,0.0,3.0,1.0,0.0
17822820,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.9232102036476136,0.2168674916028976,0.1946258097887039,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.8522138595581055,0.1716987490653991,0.1626745909452438,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.9385437965393066,0.2262327224016189,0.1579363942146301,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.8505169153213501,0.170606791973114,0.1616742461919784,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.7817246317863464,0.1312763392925262,0.5920977592468262,285.9126281738281,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5156555175781,285.9133605957031,1.0,0.2833752036094665,1.0,1.0,0.0,1.0,-1.5230441093444824,1.5230422019958496,1.90579180525674e-06,1.1687700748443604,1.0,1.0,0.0,34.294212341308594,25.0,32642.34375,-0.0,290.36651611328125,1.0,283.1499938964844,285.2369384765625,296.2751770019531,298.4762268066406,293.1499938964844,293.1499938964844,283.1499938964844,31501.53125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100210189819336,1.0,0.0,0.0,3.738434791564941,3.738458871841431,9.325516998615058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.2724609375,0.0,1599.3265380859375,1895.4371337890625,0.0,1690.7169189453125,0.9234694242477416,1.0,0.0,3.0,1.0,0.0
17822880,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.9232102036476136,0.2168674916028976,0.1946258097887039,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.8522138595581055,0.1716987490653991,0.1626745909452438,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.9385437965393066,0.2262327224016189,0.1579363942146301,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.8505169153213501,0.170606791973114,0.1616742461919784,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.7817246317863464,0.1312763392925262,0.5920977592468262,285.9126281738281,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5156555175781,285.9133605957031,1.0,0.2833752036094665,1.0,1.0,0.0,1.0,-1.5230441093444824,1.5230422019958496,1.90579180525674e-06,1.1687700748443604,1.0,1.0,0.0,34.294212341308594,25.0,32642.34375,-0.0,290.36651611328125,1.0,283.1499938964844,285.2369384765625,296.2751770019531,298.4762268066406,293.1499938964844,293.1499938964844,283.1499938964844,31501.53125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100210189819336,1.0,0.0,0.0,3.738434791564941,3.738458871841431,9.325516998615058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.2724609375,0.0,1599.3265380859375,1895.4371337890625,0.0,1690.7169189453125,0.9234694242477416,1.0,0.0,3.0,1.0,0.0
17822940,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.973512589931488,0.2206237018108368,0.1978748887777328,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.8936498165130615,0.173959732055664,0.1646684408187866,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.985500156879425,0.2298289984464645,0.1603441089391708,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.8915532827377319,0.1727377921342849,0.1635456383228302,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.8179131746292114,0.1321036219596862,0.5951172709465027,285.9150085449219,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.500732421875,285.9158020019531,1.0,0.2808230519294739,1.0,1.0,0.0,1.0,-1.5379513502120972,1.5379493236541748,1.940830543389893e-06,1.1806559562683103,1.0,1.0,0.0,30.41775321960449,28.0,33086.88671875,-0.0,287.09454345703125,1.0,283.1499938964844,285.2279357910156,296.3002319335937,298.5286865234375,293.1499938964844,293.1499938964844,283.1499938964844,32645.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141104936599731,1.0,0.0,0.0,3.8056933879852295,3.805718421936035,9.66408833846799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.2822265625,0.0,1687.2100830078125,1895.4371337890625,0.0,1723.83984375,0.9399822354316713,1.0,0.0,3.0,1.0,0.0
17823000,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.973512589931488,0.2206237018108368,0.1978748887777328,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.8936498165130615,0.173959732055664,0.1646684408187866,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.985500156879425,0.2298289984464645,0.1603441089391708,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.8915532827377319,0.1727377921342849,0.1635456383228302,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.8179131746292114,0.1321036219596862,0.5951172709465027,285.9150085449219,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.500732421875,285.9158020019531,1.0,0.2808230519294739,1.0,1.0,0.0,1.0,-1.5379513502120972,1.5379493236541748,1.940830543389893e-06,1.1806559562683103,1.0,1.0,0.0,30.41775321960449,28.0,33086.88671875,-0.0,287.09454345703125,1.0,283.1499938964844,285.2279357910156,296.3002319335937,298.5286865234375,293.1499938964844,293.1499938964844,283.1499938964844,32645.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141104936599731,1.0,0.0,0.0,3.8056933879852295,3.805718421936035,9.66408833846799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.2822265625,0.0,1687.2100830078125,1895.4371337890625,0.0,1723.83984375,0.9399822354316713,1.0,0.0,3.0,1.0,0.0
17823060,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.9904351234436036,0.2241730690002441,0.2010636031627655,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.9112088084220886,0.1760997474193573,0.1666765809059143,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.9868741035461426,0.2341614067554474,0.154317244887352,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.9086875319480896,0.1747481226921081,0.1654311567544937,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8304101228713989,0.132834643125534,0.5982909202575684,285.910888671875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4886169433594,285.91015625,1.0,0.2803754210472107,1.0,1.0,0.0,1.0,-1.5431945323944092,1.5431926250457764,1.95335110220185e-06,1.1849267482757568,1.0,1.0,0.0,29.349842071533203,31.0,33380.76953125,-0.0,286.66021728515625,1.0,283.1499938964844,285.21209716796875,296.3236389160156,298.57501220703125,293.1499938964844,293.1499938964844,283.04998779296875,33768.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178860902786255,1.0,0.0,0.0,3.8706302642822266,3.8706560134887695,9.996699645853369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.73486328125,0.0,1775.0595703125,1895.4371337890625,0.0,1754.6636962890625,0.954936146736145,1.0,0.0,3.0,1.0,0.0
17823120,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.9904351234436036,0.2241730690002441,0.2010636031627655,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.9112088084220886,0.1760997474193573,0.1666765809059143,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.9868741035461426,0.2341614067554474,0.154317244887352,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.9086875319480896,0.1747481226921081,0.1654311567544937,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8304101228713989,0.132834643125534,0.5982909202575684,285.910888671875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4886169433594,285.91015625,1.0,0.2803754210472107,1.0,1.0,0.0,1.0,-1.5431945323944092,1.5431926250457764,1.95335110220185e-06,1.1849267482757568,1.0,1.0,0.0,29.349842071533203,31.0,33380.76953125,-0.0,286.66021728515625,1.0,283.1499938964844,285.21209716796875,296.3236389160156,298.57501220703125,293.1499938964844,293.1499938964844,283.04998779296875,33768.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178860902786255,1.0,0.0,0.0,3.8706302642822266,3.8706560134887695,9.996699645853369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.73486328125,0.0,1775.0595703125,1895.4371337890625,0.0,1754.6636962890625,0.954936146736145,1.0,0.0,3.0,1.0,0.0
17823180,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83135986328125,0.9969340562820436,0.2273244708776474,0.2038367688655853,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.91924649477005,0.1780051290988922,0.168532520532608,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83135986328125,0.9847878217697144,0.2396966516971588,0.1513239592313766,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.9163747429847716,0.1765258163213729,0.1671659052371978,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.8347324728965759,0.1334235519170761,0.6010766625404358,285.83135986328125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4803771972656,285.83074951171875,1.0,0.2812865972518921,1.0,1.0,0.0,1.0,-1.550647854804993,1.55064594745636,1.971041683646036e-06,1.1908190250396729,1.0,1.0,0.0,29.184890747070312,34.0,33959.61328125,-0.0,289.638427734375,1.0,283.0511779785156,285.1197509765625,296.35968017578125,298.65740966796875,293.1499938964844,293.1499938964844,282.75,34725.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250665426254272,1.0,0.0,0.0,3.9250643253326416,3.925090789794922,1.027985035761958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.115234375,0.0,1851.0076904296875,1895.4371337890625,0.0,1813.9078369140625,0.9662171006202698,1.0,0.0,3.0,1.0,0.0
17823240,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83135986328125,0.9969340562820436,0.2273244708776474,0.2038367688655853,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.91924649477005,0.1780051290988922,0.168532520532608,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83135986328125,0.9847878217697144,0.2396966516971588,0.1513239592313766,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.9163747429847716,0.1765258163213729,0.1671659052371978,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.8347324728965759,0.1334235519170761,0.6010766625404358,285.83135986328125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4803771972656,285.83074951171875,1.0,0.2812865972518921,1.0,1.0,0.0,1.0,-1.550647854804993,1.55064594745636,1.971041683646036e-06,1.1908190250396729,1.0,1.0,0.0,29.184890747070312,34.0,33959.61328125,-0.0,289.638427734375,1.0,283.0511779785156,285.1197509765625,296.35968017578125,298.65740966796875,293.1499938964844,293.1499938964844,282.75,34725.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250665426254272,1.0,0.0,0.0,3.9250643253326416,3.925090789794922,1.027985035761958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.115234375,0.0,1851.0076904296875,1895.4371337890625,0.0,1813.9078369140625,0.9662171006202698,1.0,0.0,3.0,1.0,0.0
17823300,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.681640625,0.9964845180511476,0.2297971099615097,0.2045768797397613,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68536376953125,0.9190229773521424,0.1787843108177185,0.1693503856658935,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6811828613281,0.9855310320854188,0.2421262562274933,0.1525618582963943,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.685546875,0.9160436987876892,0.1772426664829254,0.1679242253303527,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.8337563872337341,0.1335902065038681,0.6021121144294739,285.6808776855469,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.47711181640625,285.6514587402344,1.0,0.282058447599411,1.0,1.0,0.0,1.0,-1.5523416996002195,1.552339792251587,1.969511231436627e-06,1.1870958805084229,1.0,1.0,0.0,29.2336654663086,34.0,34774.3515625,-0.0,291.2626037597656,1.0,282.7929382324219,284.9139404296875,296.4182434082031,298.84246826171875,293.1499938964844,293.1499938964844,282.75,35014.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350556254386902,1.0,0.0,0.0,3.9413692951202393,3.941395998001098,1.036543494592479e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.39599609375,0.0,1874.1715087890625,1895.4371337890625,0.0,1897.6181640625,0.9700969457626344,1.0,0.0,3.0,1.0,0.0
17823360,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.9964378476142884,0.2309357970952987,0.2073774933815002,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61553955078125,0.915563941001892,0.1794178485870361,0.1700220704078674,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.9873142838478088,0.2437536567449569,0.155689001083374,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155700683594,0.9125295281410216,0.1778147667646408,0.1685377210378646,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160888671875,0.8304264545440674,0.133647009730339,0.6026726961135864,285.6152648925781,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4689025878906,285.6133728027344,1.0,0.2831832468509674,1.0,1.0,0.0,1.0,-1.5579174757003784,1.5579155683517456,1.988733401958598e-06,1.196871638298035,1.0,1.0,0.0,29.828224182128903,37.0,35092.25390625,-0.0,296.1436767578125,1.0,282.7557373046875,284.8797912597656,296.40777587890625,298.80059814453125,293.1499938964844,293.1499938964844,282.45001220703125,35237.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739361047744751,1.0,0.0,0.0,3.9539172649383545,3.953944206237793,1.0431540431454778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.73095703125,0.0,1892.12890625,1895.4371337890625,0.0,1934.138916015625,0.9730821251869202,1.0,0.0,3.0,1.0,0.0
17823420,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.9914588928222656,0.2321677356958389,0.2088474780321121,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.9085156321525574,0.1803973168134689,0.1710747331380844,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028625488281,0.9904147982597352,0.2459161430597305,0.1617888212203979,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.9054404497146606,0.1786691397428512,0.1694727540016174,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40386962890625,0.8234062790870667,0.1334338933229446,0.6023780107498169,285.403076171875,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4432678222656,285.40142822265625,1.0,0.2862841784954071,1.0,1.0,0.0,1.0,-1.571924924850464,1.5719228982925415,2.02220689971e-06,1.2077287435531616,1.0,1.0,0.0,30.818235397338867,40.0,36312.5625,-0.0,304.8489990234375,1.0,282.4570007324219,284.6451110839844,296.4289855957031,298.9020690917969,293.1499938964844,293.1499938964844,282.1499938964844,35545.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525531649589539,1.0,0.0,0.0,3.971167802810669,3.971194982528688,1.0522761613174223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.21044921875,0.0,1917.0025634765625,1895.4371337890625,0.0,2047.5802001953125,0.9771855473518372,1.0,0.0,3.0,1.0,0.0
17823480,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.9914588928222656,0.2321677356958389,0.2088474780321121,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.9085156321525574,0.1803973168134689,0.1710747331380844,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028625488281,0.9904147982597352,0.2459161430597305,0.1617888212203979,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.9054404497146606,0.1786691397428512,0.1694727540016174,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40386962890625,0.8234062790870667,0.1334338933229446,0.6023780107498169,285.403076171875,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4432678222656,285.40142822265625,1.0,0.2862841784954071,1.0,1.0,0.0,1.0,-1.571924924850464,1.5719228982925415,2.02220689971e-06,1.2077287435531616,1.0,1.0,0.0,30.818235397338867,40.0,36312.5625,-0.0,304.8489990234375,1.0,282.4570007324219,284.6451110839844,296.4289855957031,298.9020690917969,293.1499938964844,293.1499938964844,282.1499938964844,35545.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525531649589539,1.0,0.0,0.0,3.971167802810669,3.971194982528688,1.0522761613174223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.21044921875,0.0,1917.0025634765625,1895.4371337890625,0.0,2047.5802001953125,0.9771855473518372,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.985871970653534,0.2325852811336517,0.2093361616134643,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.9021199345588684,0.1808948665857315,0.1716311275959015,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.993937075138092,0.2461919486522674,0.1678688377141952,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.8990671634674072,0.1790800541639328,0.1699464321136474,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.8168985843658447,0.1330534517765045,0.6011180281639099,285.2149963378906,284.95001220703125,295.3358154296875,293.39727783203125,295.3341369628906,297.42095947265625,285.2050476074219,1.0,0.2889507412910461,1.0,1.0,0.0,1.0,-1.5839606523513794,1.583958625793457,2.051466481134412e-06,1.2172449827194214,1.0,1.0,0.0,31.71206283569336,40.0,37466.24609375,0.0,312.1653747558594,1.0,282.1684265136719,284.42626953125,296.46209716796875,299.0332336425781,293.1499938964844,293.1499938964844,282.1499938964844,35684.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630649209022522,1.0,0.0,0.0,3.978925943374634,3.9789531230926514,1.056391624842945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.34033203125,0.0,1928.259765625,1895.4371337890625,0.0,2139.509033203125,0.9790309071540833,1.0,0.0,3.0,1.0,0.0
17823600,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.9829429984092712,0.2328224331140518,0.2095125019550323,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.898941695690155,0.1810669302940368,0.1718094944953918,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.997581958770752,0.2458219826221466,0.1723092198371887,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.895841658115387,0.1792168170213699,0.1700910031795501,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.8136007189750671,0.132843405008316,0.6002950072288513,285.1952514648437,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.41046142578125,285.193359375,1.0,0.2901736199855804,1.0,1.0,0.0,1.0,-1.5891529321670532,1.5891509056091309,2.064155751213548e-06,1.2213361263275146,1.0,1.0,0.0,32.146018981933594,43.0,37592.47265625,0.0,315.8074645996094,1.0,282.15631103515625,284.4146728515625,296.4471130371094,298.9981384277344,293.1499938964844,293.1499938964844,281.8500061035156,35729.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638920545578003,1.0,0.0,0.0,3.9813973903656006,3.981424808502197,1.0577044804449542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.8466796875,0.0,1931.8553466796875,1895.4371337890625,0.0,2146.796142578125,0.9796187877655028,1.0,0.0,3.0,1.0,0.0
17823660,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9505711793899536,0.2334409803152084,0.2102512866258621,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8683396577835083,0.1814283728599548,0.1723672151565551,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.967289924621582,0.2452420890331268,0.1718653887510299,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8652570247650146,0.1794677376747131,0.1705408543348312,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.783740222454071,0.1319179385900497,0.5971611738204956,284.9658508300781,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.378173828125,284.9628601074219,1.0,0.2937978506088257,1.0,1.0,0.0,1.0,-1.586895227432251,1.5868932008743286,2.058734025922604e-06,1.2196474075317385,0.9972848892211914,0.9972848892211914,0.0,35.56867599487305,46.0,38530.26171875,0.0,323.9658203125,1.0,281.85357666015625,284.16485595703125,296.4647827148437,299.0804443359375,293.1499938964844,293.1499938964844,281.54998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742518782615662,1.0,0.0,0.0,3.9875082969665527,3.987535715103149,1.0609537639538758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.2314453125,0.0,1940.7642822265625,1895.4371337890625,0.0,2238.687744140625,0.981072187423706,1.0,0.0,3.0,1.0,0.0
17823720,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9505711793899536,0.2334409803152084,0.2102512866258621,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8683396577835083,0.1814283728599548,0.1723672151565551,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.967289924621582,0.2452420890331268,0.1718653887510299,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8652570247650146,0.1794677376747131,0.1705408543348312,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.783740222454071,0.1319179385900497,0.5971611738204956,284.9658508300781,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.378173828125,284.9628601074219,1.0,0.2937978506088257,1.0,1.0,0.0,1.0,-1.586895227432251,1.5868932008743286,2.058734025922604e-06,1.2196474075317385,0.9972848892211914,0.9972848892211914,0.0,35.56867599487305,46.0,38530.26171875,0.0,323.9658203125,1.0,281.85357666015625,284.16485595703125,296.4647827148437,299.0804443359375,293.1499938964844,293.1499938964844,281.54998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742518782615662,1.0,0.0,0.0,3.9875082969665527,3.987535715103149,1.0609537639538758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.2314453125,0.0,1940.7642822265625,1895.4371337890625,0.0,2238.687744140625,0.981072187423706,1.0,0.0,3.0,1.0,0.0
