time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9203273057937622,0.2338639199733734,0.2107584774494171,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8445708751678467,0.1815842986106872,0.1726686507463455,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.9378724694252014,0.245605006814003,0.1720915585756302,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8415798544883728,0.1795247942209243,0.1707472801208496,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7594228982925415,0.1308315247297287,0.5929927825927734,284.8173217773437,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35186767578125,284.82879638671875,1.0,0.2972296476364136,1.0,1.0,0.0,1.0,-1.5833810567855835,1.5833789110183716,2.050092234640033e-06,1.2168231010437012,0.8343396186828613,0.8343396186828613,0.0,38.96511459350586,49.0,38785.828125,0.0,331.39501953125,1.0,281.5562744140625,284.0429382324219,296.4623413085937,299.09893798828125,293.1499938964844,293.1499938964844,281.8500061035156,44445.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809812426567078,1.0,0.0,0.0,3.7131576538085938,3.713183879852295,9.199835631079624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.62744140625,0.0,1668.858642578125,1895.4371337890625,0.0,2298.954833984375,0.924980103969574,1.0,0.0,3.0,1.0,0.0
17823840,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9203273057937622,0.2338639199733734,0.2107584774494171,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8445708751678467,0.1815842986106872,0.1726686507463455,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.9378724694252014,0.245605006814003,0.1720915585756302,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8415798544883728,0.1795247942209243,0.1707472801208496,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7594228982925415,0.1308315247297287,0.5929927825927734,284.8173217773437,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35186767578125,284.82879638671875,1.0,0.2972296476364136,1.0,1.0,0.0,1.0,-1.5833810567855835,1.5833789110183716,2.050092234640033e-06,1.2168231010437012,0.8343396186828613,0.8343396186828613,0.0,38.96511459350586,49.0,38785.828125,0.0,331.39501953125,1.0,281.5562744140625,284.0429382324219,296.4623413085937,299.09893798828125,293.1499938964844,293.1499938964844,281.8500061035156,44445.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809812426567078,1.0,0.0,0.0,3.7131576538085938,3.713183879852295,9.199835631079624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.62744140625,0.0,1668.858642578125,1895.4371337890625,0.0,2298.954833984375,0.924980103969574,1.0,0.0,3.0,1.0,0.0
17823900,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9091573357582092,0.2346011698246002,0.2112169116735458,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8358385562896729,0.1819457113742828,0.1729160994291305,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9262127876281738,0.2463541626930236,0.1724666357040405,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8328569531440735,0.1798339337110519,0.1709470897912979,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7502803802490234,0.1305116266012191,0.5912662744522095,285.0013122558594,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3442077636719,285.0238952636719,1.0,0.2989259660243988,1.0,1.0,0.0,1.0,-1.5828428268432615,1.5828408002853394,2.04870821107761e-06,1.2163351774215698,0.9399982690811156,0.9399982690811156,0.0,40.50382232666016,49.0,38187.49609375,0.0,335.2745056152344,1.0,281.8028564453125,284.2489624023437,296.3837585449219,298.8634948730469,293.1499938964844,293.1499938964844,281.8500061035156,36861.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693650722503662,1.0,0.0,0.0,3.710942506790161,3.710967302322388,9.188862577502732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.72119140625,0.0,1608.585205078125,1895.4371337890625,0.0,2195.201904296875,0.922870635986328,1.0,0.0,3.0,1.0,0.0
17823960,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9021416902542114,0.2356493771076202,0.2121090441942215,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8298662304878235,0.182534709572792,0.1734378933906555,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9183454513549804,0.247424378991127,0.1731654554605484,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8268524408340454,0.1803682893514633,0.1714181303977966,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7438351511955261,0.1303949505090713,0.5906002521514893,285.04541015625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3403625488281,285.043701171875,1.0,0.300706684589386,1.0,1.0,0.0,1.0,-1.585142970085144,1.5851409435272217,2.054267497442197e-06,1.2181024551391602,0.9979419112205504,0.9979419112205504,0.0,41.79425811767578,52.0,38391.5390625,0.0,339.9032592773437,1.0,281.8432312011719,284.251708984375,296.40142822265625,298.9244689941406,293.1499938964844,293.1499938964844,281.54998779296875,33202.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635626792907715,1.0,0.0,0.0,3.8118679523468018,3.811892986297608,9.69547272688942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.49609375,0.0,1698.9586181640625,1895.4371337890625,0.0,2143.893310546875,0.939951479434967,1.0,0.0,3.0,1.0,0.0
17824020,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8879415392875671,0.2367281317710876,0.2134667038917541,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8177574276924133,0.1832763403654098,0.174387902021408,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9030529856681824,0.2488326281309127,0.1743925958871841,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8145856857299805,0.1810052692890167,0.1722679138183593,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7312848567962646,0.129896804690361,0.5893189311027527,284.8631286621094,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32672119140625,284.8690490722656,1.0,0.3043506741523742,1.0,1.0,0.0,1.0,-1.5888714790344238,1.5888694524765017,2.0633631265809527e-06,1.2210232019424438,0.8605933785438538,0.8605933785438538,0.0,44.59200668334961,55.0,39011.625,0.0,349.34185791015625,1.0,281.5567321777344,284.07440185546875,296.4992370605469,299.1295166015625,293.1499938964844,293.1499938964844,281.8500061035156,40369.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742770910263062,1.0,0.0,0.0,3.6952853202819824,3.695310592651367,9.111486747315212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.42919921875,0.0,1617.2391357421875,1895.4371337890625,0.0,2238.912841796875,0.917952597141266,1.0,0.0,3.0,1.0,0.0
17824080,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8879415392875671,0.2367281317710876,0.2134667038917541,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8177574276924133,0.1832763403654098,0.174387902021408,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9030529856681824,0.2488326281309127,0.1743925958871841,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8145856857299805,0.1810052692890167,0.1722679138183593,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7312848567962646,0.129896804690361,0.5893189311027527,284.8631286621094,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32672119140625,284.8690490722656,1.0,0.3043506741523742,1.0,1.0,0.0,1.0,-1.5888714790344238,1.5888694524765017,2.0633631265809527e-06,1.2210232019424438,0.8605933785438538,0.8605933785438538,0.0,44.59200668334961,55.0,39011.625,0.0,349.34185791015625,1.0,281.5567321777344,284.07440185546875,296.4992370605469,299.1295166015625,293.1499938964844,293.1499938964844,281.8500061035156,40369.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742770910263062,1.0,0.0,0.0,3.6952853202819824,3.695310592651367,9.111486747315212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.42919921875,0.0,1617.2391357421875,1895.4371337890625,0.0,2238.912841796875,0.917952597141266,1.0,0.0,3.0,1.0,0.0
17824140,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8754875659942627,0.2384188622236251,0.2148275822401046,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8066028952598572,0.1843646615743637,0.1753622442483902,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8905434608459473,0.2507756352424621,0.1756534278392791,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8030992150306702,0.181984081864357,0.173140749335289,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7200908660888672,0.129666656255722,0.5881916284561157,285.0661926269531,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3191223144531,285.0644836425781,1.0,0.308029443025589,1.0,1.0,0.0,1.0,-1.5928798913955688,1.5928778648376465,2.0730717551487032e-06,1.2240766286849976,1.0,1.0,0.0,47.407264709472656,58.0,38612.73046875,0.0,359.0165710449219,1.0,281.8432006835937,284.2651062011719,296.4451904296875,298.9844665527344,293.1499938964844,293.1499938964844,281.54998779296875,32742.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627627849578857,1.0,0.0,0.0,3.812168836593628,3.8121938705444336,9.69700408859353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.14013671875,0.0,1695.7303466796875,1895.4371337890625,0.0,2136.848876953125,0.9393119215965272,1.0,0.0,3.0,1.0,0.0
17824200,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8754875659942627,0.2384188622236251,0.2148275822401046,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8066028952598572,0.1843646615743637,0.1753622442483902,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8905434608459473,0.2507756352424621,0.1756534278392791,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8030992150306702,0.181984081864357,0.173140749335289,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7200908660888672,0.129666656255722,0.5881916284561157,285.0661926269531,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3191223144531,285.0644836425781,1.0,0.308029443025589,1.0,1.0,0.0,1.0,-1.5928798913955688,1.5928778648376465,2.0730717551487032e-06,1.2240766286849976,1.0,1.0,0.0,47.407264709472656,58.0,38612.73046875,0.0,359.0165710449219,1.0,281.8432006835937,284.2651062011719,296.4451904296875,298.9844665527344,293.1499938964844,293.1499938964844,281.54998779296875,32742.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627627849578857,1.0,0.0,0.0,3.812168836593628,3.8121938705444336,9.69700408859353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.14013671875,0.0,1695.7303466796875,1895.4371337890625,0.0,2136.848876953125,0.9393119215965272,1.0,0.0,3.0,1.0,0.0
17824260,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8638898134231567,0.2392975240945816,0.2160353064537048,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7956969738006592,0.1851085722446441,0.1763489097356796,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8788987398147583,0.2521035969257355,0.1768588274717331,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7920843958854675,0.1826234310865402,0.174026608467102,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7090997695922852,0.1292286217212677,0.5873467922210693,284.8675537109375,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3073425292969,284.87115478515625,1.0,0.3117984235286712,1.0,1.0,0.0,1.0,-1.597014307975769,1.597012281417847,2.0831982965319185e-06,1.227298378944397,0.8794373273849487,0.8794373273849487,0.0,50.340553283691406,61.0,39322.078125,0.0,369.1236267089844,1.0,281.55694580078125,284.0643310546875,296.5260925292969,299.1809387207031,293.1499938964844,293.1499938964844,281.8500061035156,39104.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762657403945923,1.0,0.0,0.0,3.74294638633728,3.742971897125244,9.348038929601898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.94873046875,0.0,1662.8765869140625,1895.4371337890625,0.0,2256.67822265625,0.9273991584777832,1.0,0.0,3.0,1.0,0.0
17824320,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8638898134231567,0.2392975240945816,0.2160353064537048,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7956969738006592,0.1851085722446441,0.1763489097356796,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8788987398147583,0.2521035969257355,0.1768588274717331,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7920843958854675,0.1826234310865402,0.174026608467102,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7090997695922852,0.1292286217212677,0.5873467922210693,284.8675537109375,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3073425292969,284.87115478515625,1.0,0.3117984235286712,1.0,1.0,0.0,1.0,-1.597014307975769,1.597012281417847,2.0831982965319185e-06,1.227298378944397,0.8794373273849487,0.8794373273849487,0.0,50.340553283691406,61.0,39322.078125,0.0,369.1236267089844,1.0,281.55694580078125,284.0643310546875,296.5260925292969,299.1809387207031,293.1499938964844,293.1499938964844,281.8500061035156,39104.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762657403945923,1.0,0.0,0.0,3.74294638633728,3.742971897125244,9.348038929601898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.94873046875,0.0,1662.8765869140625,1895.4371337890625,0.0,2256.67822265625,0.9273991584777832,1.0,0.0,3.0,1.0,0.0
17824380,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8533638119697571,0.2407368868589401,0.2171714454889297,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7855587005615234,0.1861216872930526,0.1772668361663818,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8682618141174316,0.2538787424564361,0.178010419011116,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.78187096118927,0.1835283488035202,0.1748441457748413,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.6980416178703308,0.1289678514003753,0.5861799120903015,285.0672607421875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30059814453125,285.0664978027344,1.0,0.3155149519443512,1.0,1.0,0.0,1.0,-1.6004403829574585,1.600438356399536,2.0914965261908947e-06,1.229865789413452,1.0,1.0,0.0,53.32806015014648,64.0,38823.8359375,0.0,379.05560302734375,1.0,281.843505859375,284.2589416503906,296.456787109375,299.0143127441406,293.1499938964844,293.1499938964844,281.54998779296875,33233.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656692266464233,1.0,0.0,0.0,3.841792583465576,3.84181809425354,9.848296258496705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.05078125,0.0,1735.413818359375,1895.4371337890625,0.0,2162.47900390625,0.9462438225746156,1.0,0.0,3.0,1.0,0.0
17824440,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8533638119697571,0.2407368868589401,0.2171714454889297,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7855587005615234,0.1861216872930526,0.1772668361663818,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8682618141174316,0.2538787424564361,0.178010419011116,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.78187096118927,0.1835283488035202,0.1748441457748413,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.6980416178703308,0.1289678514003753,0.5861799120903015,285.0672607421875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30059814453125,285.0664978027344,1.0,0.3155149519443512,1.0,1.0,0.0,1.0,-1.6004403829574585,1.600438356399536,2.0914965261908947e-06,1.229865789413452,1.0,1.0,0.0,53.32806015014648,64.0,38823.8359375,0.0,379.05560302734375,1.0,281.843505859375,284.2589416503906,296.456787109375,299.0143127441406,293.1499938964844,293.1499938964844,281.54998779296875,33233.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656692266464233,1.0,0.0,0.0,3.841792583465576,3.84181809425354,9.848296258496705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.05078125,0.0,1735.413818359375,1895.4371337890625,0.0,2162.47900390625,0.9462438225746156,1.0,0.0,3.0,1.0,0.0
17824500,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8490866422653198,0.2412667125463485,0.2178811132907867,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7813739776611328,0.1865678876638412,0.1778338849544525,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8639225959777832,0.2546294629573822,0.1786865592002868,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7776544094085693,0.1839219778776168,0.1753601878881454,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6933250427246094,0.1288139522075653,0.5860331654548645,284.92401123046875,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2967529296875,284.8997802734375,1.0,0.3174154758453369,1.0,1.0,0.0,1.0,-1.6032297611236572,1.6032277345657349,2.098357526847394e-06,1.2320338487625122,0.9492854475975036,0.9492854475975036,0.0,54.75613784790039,64.0,39724.59765625,0.0,384.4309997558594,1.0,281.5928649902344,284.0678405761719,296.53424072265625,299.24676513671875,293.1499938964844,293.1499938964844,281.54998779296875,34756.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745293378829956,1.0,0.0,0.0,3.864332914352417,3.864358901977539,9.964197715817136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.61376953125,0.0,1775.100341796875,1895.4371337890625,0.0,2241.164306640625,0.9515185356140136,1.0,0.0,3.0,1.0,0.0
17824560,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8437601327896118,0.2414236366748809,0.2182089835405349,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7762946486473083,0.1867996305227279,0.1781974881887436,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8585836291313171,0.2550655603408813,0.179122045636177,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.772558867931366,0.184103861451149,0.1756757199764251,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6877650618553162,0.1284970641136169,0.5852161645889282,284.8660888671875,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2899169921875,284.8692321777344,1.0,0.3192611932754516,1.0,1.0,0.0,1.0,-1.6039828062057495,1.6039806604385376,2.1001815184718e-06,1.2325925827026367,0.8874969482421875,0.8874969482421875,0.0,56.38094711303711,52.0,39530.00390625,0.0,389.2682800292969,1.0,281.5560913085937,284.05328369140625,296.52801513671875,299.1986083984375,293.1499938964844,293.1499938964844,281.8500061035156,38949.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789550423622131,1.0,0.0,0.0,3.777714490890503,3.777740240097046,9.522512414150696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.63623046875,0.0,1702.7972412109375,1895.4371337890625,0.0,2280.76318359375,0.9350889921188354,1.0,0.0,3.0,1.0,0.0
17824620,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8493876457214355,0.2426895052194595,0.2190154194831848,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7818484902381897,0.1877479553222656,0.1788806319236755,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8649259805679321,0.256702721118927,0.1800465881824493,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7779272198677063,0.1849461793899536,0.176260694861412,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6910719275474548,0.1282014697790146,0.5830821990966797,285.0668029785156,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2841186523437,285.0663452148437,1.0,0.3175396025180816,1.0,1.0,0.0,1.0,-1.6050195693969729,1.6050175428390503,2.102575763274217e-06,1.2332581281661987,1.0,1.0,0.0,55.0925178527832,40.0,38931.66796875,0.0,386.3052978515625,1.0,281.8436889648437,284.2521057128906,296.45184326171875,299.0190734863281,293.1499938964844,293.1499938964844,281.54998779296875,33608.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767973780632019,1.0,0.0,0.0,3.863309621810913,3.863335371017456,9.958921509678476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.384765625,0.0,1764.7459716796875,1895.4371337890625,0.0,2182.8662109375,0.9513762593269348,1.0,0.0,3.0,1.0,0.0
17824680,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8493876457214355,0.2426895052194595,0.2190154194831848,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7818484902381897,0.1877479553222656,0.1788806319236755,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8649259805679321,0.256702721118927,0.1800465881824493,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7779272198677063,0.1849461793899536,0.176260694861412,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6910719275474548,0.1282014697790146,0.5830821990966797,285.0668029785156,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2841186523437,285.0663452148437,1.0,0.3175396025180816,1.0,1.0,0.0,1.0,-1.6050195693969729,1.6050175428390503,2.102575763274217e-06,1.2332581281661987,1.0,1.0,0.0,55.0925178527832,40.0,38931.66796875,0.0,386.3052978515625,1.0,281.8436889648437,284.2521057128906,296.45184326171875,299.0190734863281,293.1499938964844,293.1499938964844,281.54998779296875,33608.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767973780632019,1.0,0.0,0.0,3.863309621810913,3.863335371017456,9.958921509678476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.384765625,0.0,1764.7459716796875,1895.4371337890625,0.0,2182.8662109375,0.9513762593269348,1.0,0.0,3.0,1.0,0.0
17824740,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8687201738357544,0.2432813793420791,0.2196715772151947,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8005290627479553,0.1884058862924575,0.1794842630624771,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8856548070907593,0.2578025162220001,0.1808708012104034,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7963514924049377,0.1855041682720184,0.17676742374897,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7062855362892151,0.127745047211647,0.580705463886261,284.8625183105469,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.27490234375,284.8655700683594,1.0,0.3123446106910705,1.0,1.0,0.0,1.0,-1.6052802801132202,1.605278253555298,2.103110318785184e-06,1.2333664894104004,0.8882709741592407,0.8882709741592407,0.0,50.49193572998047,28.0,39554.6875,0.0,373.873291015625,1.0,281.5556640625,284.0440979003906,296.51763916015625,299.1924133300781,293.1499938964844,293.1499938964844,281.8500061035156,39151.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806439995765686,1.0,0.0,0.0,3.7934000492095934,3.793426036834717,9.601753845345229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.25439453125,0.0,1723.14697265625,1895.4371337890625,0.0,2295.924072265625,0.9387125968933104,1.0,0.0,3.0,1.0,0.0
17824800,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8687201738357544,0.2432813793420791,0.2196715772151947,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8005290627479553,0.1884058862924575,0.1794842630624771,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8856548070907593,0.2578025162220001,0.1808708012104034,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7963514924049377,0.1855041682720184,0.17676742374897,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7062855362892151,0.127745047211647,0.580705463886261,284.8625183105469,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.27490234375,284.8655700683594,1.0,0.3123446106910705,1.0,1.0,0.0,1.0,-1.6052802801132202,1.605278253555298,2.103110318785184e-06,1.2333664894104004,0.8882709741592407,0.8882709741592407,0.0,50.49193572998047,28.0,39554.6875,0.0,373.873291015625,1.0,281.5556640625,284.0440979003906,296.51763916015625,299.1924133300781,293.1499938964844,293.1499938964844,281.8500061035156,39151.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806439995765686,1.0,0.0,0.0,3.7934000492095934,3.793426036834717,9.601753845345229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.25439453125,0.0,1723.14697265625,1895.4371337890625,0.0,2295.924072265625,0.9387125968933104,1.0,0.0,3.0,1.0,0.0
17824860,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9041756987571716,0.2445055395364761,0.2202231436967849,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8313825130462646,0.1893668323755264,0.1799571067094802,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9242351651191713,0.2593886256217956,0.1815940141677856,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8273229598999023,0.1863610595464706,0.1771441996097564,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.731671154499054,0.1274971663951873,0.5777389407157898,285.0630187988281,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2707824707031,285.0624694824219,1.0,0.3045735657215118,1.0,1.0,0.0,1.0,-1.6042661666870115,1.6042640209197998,2.100374558722251e-06,1.2323722839355469,1.0,1.0,0.0,43.72528839111328,25.0,38886.94921875,0.0,354.86212158203125,1.0,281.84375,284.2440795898437,296.4371337890625,299.0033264160156,293.1499938964844,293.1499938964844,281.54998779296875,33759.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689365744590759,1.0,0.0,0.0,3.871896982192993,3.871922731399536,1.0003243460232625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.43896484375,0.0,1776.5509033203125,1895.4371337890625,0.0,2191.40087890625,0.953426480293274,1.0,0.0,3.0,1.0,0.0
17824920,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9041756987571716,0.2445055395364761,0.2202231436967849,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8313825130462646,0.1893668323755264,0.1799571067094802,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9242351651191713,0.2593886256217956,0.1815940141677856,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8273229598999023,0.1863610595464706,0.1771441996097564,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.731671154499054,0.1274971663951873,0.5777389407157898,285.0630187988281,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2707824707031,285.0624694824219,1.0,0.3045735657215118,1.0,1.0,0.0,1.0,-1.6042661666870115,1.6042640209197998,2.100374558722251e-06,1.2323722839355469,1.0,1.0,0.0,43.72528839111328,25.0,38886.94921875,0.0,354.86212158203125,1.0,281.84375,284.2440795898437,296.4371337890625,299.0033264160156,293.1499938964844,293.1499938964844,281.54998779296875,33759.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689365744590759,1.0,0.0,0.0,3.871896982192993,3.871922731399536,1.0003243460232625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.43896484375,0.0,1776.5509033203125,1895.4371337890625,0.0,2191.40087890625,0.953426480293274,1.0,0.0,3.0,1.0,0.0
17824980,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9484289288520812,0.2450648993253708,0.2208103984594345,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8657785654067993,0.1900336444377899,0.1805292069911956,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9686030745506288,0.2604308128356933,0.1823495775461197,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8611267805099487,0.1869299262762069,0.1776212155818939,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7597881555557251,0.1270899474620819,0.5753836035728455,284.8598327636719,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2630615234375,284.8632507324219,1.0,0.2983089983463287,1.0,1.0,0.0,1.0,-1.6043128967285156,1.6043107509613037,2.1003424990340136e-06,1.232280135154724,0.8855867385864258,0.8855867385864258,0.0,38.01887512207031,25.0,39472.875,0.0,339.3028259277344,1.0,281.5556335449219,284.0388488769531,296.50030517578125,299.17059326171875,293.1499938964844,293.1499938964844,281.8500061035156,39412.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810637950897217,1.0,0.0,0.0,3.793027400970459,3.793053388595581,9.599867780707427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.6865234375,0.0,1724.7283935546875,1895.4371337890625,0.0,2299.69677734375,0.9388083219528198,1.0,0.0,3.0,1.0,0.0
17825040,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9484289288520812,0.2450648993253708,0.2208103984594345,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8657785654067993,0.1900336444377899,0.1805292069911956,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9686030745506288,0.2604308128356933,0.1823495775461197,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8611267805099487,0.1869299262762069,0.1776212155818939,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7597881555557251,0.1270899474620819,0.5753836035728455,284.8598327636719,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2630615234375,284.8632507324219,1.0,0.2983089983463287,1.0,1.0,0.0,1.0,-1.6043128967285156,1.6043107509613037,2.1003424990340136e-06,1.232280135154724,0.8855867385864258,0.8855867385864258,0.0,38.01887512207031,25.0,39472.875,0.0,339.3028259277344,1.0,281.5556335449219,284.0388488769531,296.50030517578125,299.17059326171875,293.1499938964844,293.1499938964844,281.8500061035156,39412.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810637950897217,1.0,0.0,0.0,3.793027400970459,3.793053388595581,9.599867780707427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.6865234375,0.0,1724.7283935546875,1895.4371337890625,0.0,2299.69677734375,0.9388083219528198,1.0,0.0,3.0,1.0,0.0
17825100,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9665664434432985,0.2454968243837356,0.2209305167198181,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8817117810249329,0.1904139071702957,0.1807113289833068,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9848794937133788,0.2610529661178589,0.1826070696115493,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8767855763435364,0.1872599869966507,0.1777575463056564,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.772667407989502,0.1269054114818573,0.5738733410835266,285.0164794921875,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2599792480469,285.0378723144531,1.0,0.2959019541740417,1.0,1.0,0.0,1.0,-1.6033334732055664,1.6033313274383545,2.0977934127586195e-06,1.2313989400863647,0.9813532829284668,0.9813532829284668,0.0,35.93951416015625,25.0,38738.421875,0.0,333.1337890625,1.0,281.804931640625,284.22918701171875,296.4175109863281,298.93780517578125,293.1499938964844,293.1499938964844,281.8500061035156,35376.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772808313369751,1.0,0.0,0.0,3.798131227493286,3.798156499862671,9.625719030736946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.46875,0.0,1699.4500732421875,1895.4371337890625,0.0,2225.816650390625,0.9404402375221252,1.0,0.0,3.0,1.0,0.0
17825160,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9831917881965636,0.2462528049945831,0.2214401513338089,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8983953595161438,0.1909816861152649,0.1811107099056244,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.998361885547638,0.2619526982307434,0.1825531721115112,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8932498693466187,0.1877750307321548,0.1781079620122909,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7862350940704346,0.126863032579422,0.5730956792831421,285.06121826171875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.26007080078125,285.0608825683594,1.0,0.2939143180847168,1.0,1.0,0.0,1.0,-1.6037745475769043,1.6037724018096924,2.098846380249597e-06,1.2317129373550415,1.0,1.0,0.0,34.11553955078125,28.0,38810.20703125,0.0,328.39068603515625,1.0,281.8434753417969,284.2393798828125,296.41864013671875,298.98016357421875,293.1499938964844,293.1499938964844,281.54998779296875,33766.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691159248352051,1.0,0.0,0.0,3.87157940864563,3.871605157852173,1.0001602959164302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.806640625,0.0,1776.213134765625,1895.4371337890625,0.0,2192.99169921875,0.9534506797790528,1.0,0.0,3.0,1.0,0.0
17825220,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.992396593093872,0.2467107474803924,0.2221260964870453,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.909457802772522,0.1915648132562637,0.1818050444126129,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9955134391784668,0.2645230591297149,0.1749152243137359,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9038664698600768,0.188261479139328,0.1787083148956298,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7938944697380066,0.1264299303293228,0.5715304613113403,284.85064697265625,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2580261230469,284.8543701171875,1.0,0.2915473282337188,1.0,1.0,0.0,1.0,-1.5951796770095823,1.5951775312423706,2.07738912649802e-06,1.2247161865234375,0.8753961324691772,0.8753961324691772,0.0,32.94464111328125,31.0,39183.26171875,0.0,320.93243408203125,1.0,281.5557556152344,284.0307922363281,296.4772033691406,299.1336364746094,293.1499938964844,293.1499938964844,281.8500061035156,40007.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807182669639587,1.0,0.0,0.0,3.776623964309693,3.7766499519348153,9.517015655546856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.80908203125,0.0,1709.6881103515625,1895.4371337890625,0.0,2296.59130859375,0.9354588985443116,1.0,0.0,3.0,1.0,0.0
17825280,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.992396593093872,0.2467107474803924,0.2221260964870453,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.909457802772522,0.1915648132562637,0.1818050444126129,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9955134391784668,0.2645230591297149,0.1749152243137359,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9038664698600768,0.188261479139328,0.1787083148956298,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7938944697380066,0.1264299303293228,0.5715304613113403,284.85064697265625,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2580261230469,284.8543701171875,1.0,0.2915473282337188,1.0,1.0,0.0,1.0,-1.5951796770095823,1.5951775312423706,2.07738912649802e-06,1.2247161865234375,0.8753961324691772,0.8753961324691772,0.0,32.94464111328125,31.0,39183.26171875,0.0,320.93243408203125,1.0,281.5557556152344,284.0307922363281,296.4772033691406,299.1336364746094,293.1499938964844,293.1499938964844,281.8500061035156,40007.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807182669639587,1.0,0.0,0.0,3.776623964309693,3.7766499519348153,9.517015655546856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.80908203125,0.0,1709.6881103515625,1895.4371337890625,0.0,2296.59130859375,0.9354588985443116,1.0,0.0,3.0,1.0,0.0
17825340,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9959939122200012,0.2478423118591308,0.2228228747844696,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9144763350486756,0.1924307495355606,0.1824456453323364,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9946957230567932,0.2680025398731231,0.1724006235599517,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.908478021621704,0.1890245676040649,0.1792546361684799,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7961642146110535,0.1262074261903762,0.5698915123939514,285.0507202148437,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26239013671875,285.0491638183594,1.0,0.2908108830451965,1.0,1.0,0.0,1.0,-1.5924499034881592,1.5924478769302368,2.070403070320026e-06,1.222317457199097,1.0,1.0,0.0,32.540340423583984,34.0,38486.6328125,0.0,318.4972839355469,1.0,281.84344482421875,284.2280578613281,296.39208984375,298.9349060058594,293.1499938964844,293.1499938964844,281.54998779296875,33548.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676836252212524,1.0,0.0,0.0,3.858670949935913,3.858696699142456,9.93502112578426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.09130859375,0.0,1758.56103515625,1895.4371337890625,0.0,2180.296630859375,0.950182557106018,1.0,0.0,3.0,1.0,0.0
17825400,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9959939122200012,0.2478423118591308,0.2228228747844696,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9144763350486756,0.1924307495355606,0.1824456453323364,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9946957230567932,0.2680025398731231,0.1724006235599517,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.908478021621704,0.1890245676040649,0.1792546361684799,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7961642146110535,0.1262074261903762,0.5698915123939514,285.0507202148437,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26239013671875,285.0491638183594,1.0,0.2908108830451965,1.0,1.0,0.0,1.0,-1.5924499034881592,1.5924478769302368,2.070403070320026e-06,1.222317457199097,1.0,1.0,0.0,32.540340423583984,34.0,38486.6328125,0.0,318.4972839355469,1.0,281.84344482421875,284.2280578613281,296.39208984375,298.9349060058594,293.1499938964844,293.1499938964844,281.54998779296875,33548.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676836252212524,1.0,0.0,0.0,3.858670949935913,3.858696699142456,9.93502112578426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.09130859375,0.0,1758.56103515625,1895.4371337890625,0.0,2180.296630859375,0.950182557106018,1.0,0.0,3.0,1.0,0.0
17825460,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9954105615615844,0.2483150660991668,0.2235404551029205,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9138264656066896,0.1929599046707153,0.1831228584051132,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9951133131980896,0.2704594433307647,0.1736564636230468,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9077062606811525,0.1894567906856537,0.1798377186059951,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7940415143966675,0.125800147652626,0.5686413645744324,284.8552551269531,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2607727050781,284.8599548339844,1.0,0.2914551496505737,1.0,1.0,0.0,1.0,-1.5948302745819092,1.5948282480239868,2.076039891107939e-06,1.2240097522735596,0.8729115128517151,0.8729115128517151,0.0,32.753456115722656,37.0,39038.51171875,0.0,320.2427673339844,1.0,281.5567321777344,284.0357360839844,296.45281982421875,299.0949401855469,293.1499938964844,293.1499938964844,281.8500061035156,40052.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790934443473816,1.0,0.0,0.0,3.756815195083618,3.756840944290161,9.417441333425812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.35009765625,0.0,1686.49072265625,1895.4371337890625,0.0,2282.00439453125,0.93112450838089,1.0,0.0,3.0,1.0,0.0
17825520,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9954105615615844,0.2483150660991668,0.2235404551029205,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9138264656066896,0.1929599046707153,0.1831228584051132,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9951133131980896,0.2704594433307647,0.1736564636230468,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9077062606811525,0.1894567906856537,0.1798377186059951,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7940415143966675,0.125800147652626,0.5686413645744324,284.8552551269531,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2607727050781,284.8599548339844,1.0,0.2914551496505737,1.0,1.0,0.0,1.0,-1.5948302745819092,1.5948282480239868,2.076039891107939e-06,1.2240097522735596,0.8729115128517151,0.8729115128517151,0.0,32.753456115722656,37.0,39038.51171875,0.0,320.2427673339844,1.0,281.5567321777344,284.0357360839844,296.45281982421875,299.0949401855469,293.1499938964844,293.1499938964844,281.8500061035156,40052.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790934443473816,1.0,0.0,0.0,3.756815195083618,3.756840944290161,9.417441333425812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.35009765625,0.0,1686.49072265625,1895.4371337890625,0.0,2282.00439453125,0.93112450838089,1.0,0.0,3.0,1.0,0.0
17825580,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9913493394851683,0.2495463788509369,0.2243544459342956,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9083880186080932,0.1938120871782302,0.1837838590145111,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9964309930801392,0.2720524370670318,0.1780513375997543,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9024329781532288,0.1902049332857132,0.1804034560918808,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.788026750087738,0.1255708187818527,0.5672120451927185,285.06231689453125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2584228515625,285.0614318847656,1.0,0.2931769490242004,1.0,1.0,0.0,1.0,-1.600837469100952,1.6008353233337402,2.090614316330175e-06,1.228548288345337,1.0,1.0,0.0,33.48374557495117,40.0,38527.9921875,0.0,325.1937561035156,1.0,281.8435363769531,284.2363586425781,296.372802734375,298.91357421875,293.1499938964844,293.1499938964844,281.54998779296875,33358.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671326994895935,1.0,0.0,0.0,3.848678350448608,3.848703861236572,9.883631264528958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.52978515625,0.0,1744.80859375,1895.4371337890625,0.0,2175.4189453125,0.9479061365127563,1.0,0.0,3.0,1.0,0.0
