time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9913493394851683,0.2495463788509369,0.2243544459342956,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9083880186080932,0.1938120871782302,0.1837838590145111,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9964309930801392,0.2720524370670318,0.1780513375997543,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9024329781532288,0.1902049332857132,0.1804034560918808,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.788026750087738,0.1255708187818527,0.5672120451927185,285.06231689453125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2584228515625,285.0614318847656,1.0,0.2931769490242004,1.0,1.0,0.0,1.0,-1.600837469100952,1.6008353233337402,2.090614316330175e-06,1.228548288345337,1.0,1.0,0.0,33.48374557495117,40.0,38527.9921875,0.0,325.1937561035156,1.0,281.8435363769531,284.2363586425781,296.372802734375,298.91357421875,293.1499938964844,293.1499938964844,281.54998779296875,33358.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671326994895935,1.0,0.0,0.0,3.848678350448608,3.848703861236572,9.883631264528958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.52978515625,0.0,1744.80859375,1895.4371337890625,0.0,2175.4189453125,0.9479061365127563,1.0,0.0,3.0,1.0,0.0
17825700,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9887875914573668,0.2500078976154327,0.2249622344970703,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9051433205604552,0.1941758245229721,0.184238314628601,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9971447587013244,0.2723689079284668,0.1808065623044967,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8992826342582703,0.190518319606781,0.1808085739612579,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7845390439033508,0.1254206299781799,0.5669112205505371,284.919189453125,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.25537109375,284.8954467773437,1.0,0.2944062054157257,1.0,1.0,0.0,1.0,-1.6055456399917605,1.6055434942245483,2.102175585605437e-06,1.2321865558624268,0.9446960687637328,0.9446960687637328,0.0,33.97783279418945,40.0,39424.8515625,0.0,328.8840637207031,1.0,281.5927429199219,284.0464782714844,296.4466857910156,299.1414489746094,293.1499938964844,293.1499938964844,281.54998779296875,34995.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775764524936676,1.0,0.0,0.0,3.867533445358277,3.8675594329833984,9.980709592127823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.4033203125,0.0,1780.953125,1895.4371337890625,0.0,2252.19677734375,0.9522817730903624,1.0,0.0,3.0,1.0,0.0
17825760,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9841095209121704,0.2501124143600464,0.2251956462860107,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8999050259590149,0.1943252831697464,0.1844827979803085,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9980249404907228,0.2720395922660827,0.1847846508026123,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8940436244010925,0.1906207352876663,0.181007519364357,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7792415022850037,0.1251085698604583,0.5659253597259521,284.8666076660156,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2481384277344,284.8707275390625,1.0,0.2958098649978637,1.0,1.0,0.0,1.0,-1.6099509000778198,1.609948754310608,2.11302926800272e-06,1.2355906963348389,0.8856892585754395,0.8856892585754395,0.0,34.66866683959961,43.0,39266.11328125,0.0,332.9813537597656,1.0,281.5560607910156,284.03765869140625,296.436767578125,299.0899658203125,293.1499938964844,293.1499938964844,281.8500061035156,39165.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801066040992737,1.0,0.0,0.0,3.77517342567444,3.775199174880981,9.509706160315544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.62451171875,0.0,1701.4388427734375,1895.4371337890625,0.0,2291.09716796875,0.9347493052482604,1.0,0.0,3.0,1.0,0.0
17825820,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9702979922294616,0.251376211643219,0.2260901927947998,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8855966925621033,0.1951255202293396,0.1851482391357422,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9925647377967834,0.2713110148906708,0.1900816261768341,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8797332644462585,0.1913168430328369,0.1815777271986007,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7653863430023193,0.1247710734605789,0.564285159111023,285.0744934082031,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2386169433594,285.073974609375,1.0,0.2989782989025116,1.0,1.0,0.0,1.0,-1.6169813871383667,1.6169792413711548,2.130388111254433e-06,1.2409918308258057,1.0,1.0,0.0,36.60591125488281,46.0,38750.62890625,0.0,341.8441162109375,1.0,281.8437194824219,284.2405090332031,296.3549194335937,298.9109802246094,293.1499938964844,293.1499938964844,281.54998779296875,33617.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695291042327881,1.0,0.0,0.0,3.8638763427734375,3.863902091979981,9.961844398276298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.2431640625,0.0,1765.52099609375,1895.4371337890625,0.0,2196.657958984375,0.951503336429596,1.0,0.0,3.0,1.0,0.0
17825880,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9702979922294616,0.251376211643219,0.2260901927947998,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8855966925621033,0.1951255202293396,0.1851482391357422,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9925647377967834,0.2713110148906708,0.1900816261768341,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8797332644462585,0.1913168430328369,0.1815777271986007,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7653863430023193,0.1247710734605789,0.564285159111023,285.0744934082031,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2386169433594,285.073974609375,1.0,0.2989782989025116,1.0,1.0,0.0,1.0,-1.6169813871383667,1.6169792413711548,2.130388111254433e-06,1.2409918308258057,1.0,1.0,0.0,36.60591125488281,46.0,38750.62890625,0.0,341.8441162109375,1.0,281.8437194824219,284.2405090332031,296.3549194335937,298.9109802246094,293.1499938964844,293.1499938964844,281.54998779296875,33617.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695291042327881,1.0,0.0,0.0,3.8638763427734375,3.863902091979981,9.961844398276298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.2431640625,0.0,1765.52099609375,1895.4371337890625,0.0,2196.657958984375,0.951503336429596,1.0,0.0,3.0,1.0,0.0
17825940,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9485297203063964,0.2519409954547882,0.2270142138004303,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8662549257278442,0.1955606341361999,0.1858544945716858,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9727731347084044,0.2709767520427704,0.1899256855249405,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8605502843856812,0.1916549801826477,0.1821892261505127,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.747724711894989,0.1242020353674888,0.5628388524055481,284.8663024902344,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2293395996094,284.86883544921875,1.0,0.3022247552871704,1.0,1.0,0.0,1.0,-1.617672562599182,1.6176704168319702,2.1319810912245885e-06,1.2414202690124512,0.8927991390228271,0.8927991390228271,0.0,39.40304183959961,49.0,39376.8046875,0.0,349.9149169921875,1.0,281.5556335449219,284.02734375,296.4139709472656,299.0784606933594,293.1499938964844,293.1499938964844,281.25,38897.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826842069625854,1.0,0.0,0.0,3.8024706840515137,3.802496671676636,9.647727665651471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.79296875,0.0,1732.096435546875,1895.4371337890625,0.0,2314.2734375,0.9405717849731444,1.0,0.0,3.0,1.0,0.0
17826000,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9485297203063964,0.2519409954547882,0.2270142138004303,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8662549257278442,0.1955606341361999,0.1858544945716858,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9727731347084044,0.2709767520427704,0.1899256855249405,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8605502843856812,0.1916549801826477,0.1821892261505127,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.747724711894989,0.1242020353674888,0.5628388524055481,284.8663024902344,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2293395996094,284.86883544921875,1.0,0.3022247552871704,1.0,1.0,0.0,1.0,-1.617672562599182,1.6176704168319702,2.1319810912245885e-06,1.2414202690124512,0.8927991390228271,0.8927991390228271,0.0,39.40304183959961,49.0,39376.8046875,0.0,349.9149169921875,1.0,281.5556335449219,284.02734375,296.4139709472656,299.0784606933594,293.1499938964844,293.1499938964844,281.25,38897.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826842069625854,1.0,0.0,0.0,3.8024706840515137,3.802496671676636,9.647727665651471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.79296875,0.0,1732.096435546875,1895.4371337890625,0.0,2314.2734375,0.9405717849731444,1.0,0.0,3.0,1.0,0.0
17826060,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9239018559455872,0.2521354258060455,0.2272588014602661,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8471194505691528,0.1956653296947479,0.1860858798027038,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9495251178741456,0.2708144783973694,0.1898258924484253,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8416486382484436,0.1916657537221908,0.1823326200246811,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7304430603981018,0.1233795136213302,0.5598105788230896,284.83709716796875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2193298339844,284.8558959960937,1.0,0.3053691387176513,1.0,1.0,0.0,1.0,-1.6146607398986816,1.6146585941314695,2.1242458387860097e-06,1.238860011100769,0.7776522040367126,0.7776522040367126,0.0,42.56145095825195,52.0,39119.6875,0.0,357.0465393066406,1.0,281.25799560546875,284.0431823730469,296.3782043457031,299.0399169921875,293.1499938964844,293.1499938964844,281.54998779296875,46924.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899726033210754,1.0,0.0,0.0,3.342947006225586,3.342970132827759,7.456796424776257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.63720703125,0.0,1292.5009765625,1895.4371337890625,0.0,2380.123046875,0.8486248850822449,1.0,0.0,3.0,1.0,0.0
17826120,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.9239018559455872,0.2521354258060455,0.2272588014602661,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8471194505691528,0.1956653296947479,0.1860858798027038,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9495251178741456,0.2708144783973694,0.1898258924484253,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8416486382484436,0.1916657537221908,0.1823326200246811,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7304430603981018,0.1233795136213302,0.5598105788230896,284.83709716796875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2193298339844,284.8558959960937,1.0,0.3053691387176513,1.0,1.0,0.0,1.0,-1.6146607398986816,1.6146585941314695,2.1242458387860097e-06,1.238860011100769,0.7776522040367126,0.7776522040367126,0.0,42.56145095825195,52.0,39119.6875,0.0,357.0465393066406,1.0,281.25799560546875,284.0431823730469,296.3782043457031,299.0399169921875,293.1499938964844,293.1499938964844,281.54998779296875,46924.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899726033210754,1.0,0.0,0.0,3.342947006225586,3.342970132827759,7.456796424776257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.63720703125,0.0,1292.5009765625,1895.4371337890625,0.0,2380.123046875,0.8486248850822449,1.0,0.0,3.0,1.0,0.0
17826180,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9079331755638124,0.2536805272102356,0.2284569591283798,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.834525465965271,0.1964724063873291,0.1867782473564148,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9323810338974,0.2718904614448547,0.1904513388872146,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8291308283805847,0.1923650652170181,0.1829262822866439,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7182473540306091,0.1230442747473716,0.5581845641136169,285.018310546875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22100830078125,285.01422119140625,1.0,0.3086289465427398,1.0,1.0,0.0,1.0,-1.616437911987305,1.6164357662200928,2.1284388367348583e-06,1.240051031112671,0.910494327545166,0.910494327545166,0.0,45.265403747558594,55.0,38855.40234375,0.0,365.4099731445313,1.0,281.5406494140625,284.1849060058594,296.29608154296875,298.8542175292969,293.1499938964844,293.1499938964844,281.25,32774.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736005783081055,1.0,0.0,0.0,3.515779733657837,3.5158019065856934,8.247770892921835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.44775390625,0.0,1365.657958984375,1895.4371337890625,0.0,2232.8779296875,0.8728266954421997,1.0,0.0,3.0,1.0,0.0
17826240,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9079331755638124,0.2536805272102356,0.2284569591283798,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.834525465965271,0.1964724063873291,0.1867782473564148,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9323810338974,0.2718904614448547,0.1904513388872146,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8291308283805847,0.1923650652170181,0.1829262822866439,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7182473540306091,0.1230442747473716,0.5581845641136169,285.018310546875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22100830078125,285.01422119140625,1.0,0.3086289465427398,1.0,1.0,0.0,1.0,-1.616437911987305,1.6164357662200928,2.1284388367348583e-06,1.240051031112671,0.910494327545166,0.910494327545166,0.0,45.265403747558594,55.0,38855.40234375,0.0,365.4099731445313,1.0,281.5406494140625,284.1849060058594,296.29608154296875,298.8542175292969,293.1499938964844,293.1499938964844,281.25,32774.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736005783081055,1.0,0.0,0.0,3.515779733657837,3.5158019065856934,8.247770892921835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.44775390625,0.0,1365.657958984375,1895.4371337890625,0.0,2232.8779296875,0.8728266954421997,1.0,0.0,3.0,1.0,0.0
17826300,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.901469886302948,0.2541602551937103,0.2291343957185745,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8290895819664001,0.1967546492815017,0.1872007995843887,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.924697995185852,0.2722044885158539,0.1908349990844726,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8236801624298096,0.1925965398550033,0.1832987517118454,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.712647020816803,0.1228274554014206,0.5577458143234253,284.8772888183594,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2201843261719,284.8580322265625,1.0,0.3103331923484802,1.0,1.0,0.0,1.0,-1.6181411743164062,1.6181390285491943,2.1326325168047333e-06,1.2413398027420044,0.8199954628944397,0.8199954628944397,0.0,46.60713958740234,55.0,39481.3515625,0.0,369.9992370605469,1.0,281.30059814453125,284.0152587890625,296.37225341796875,299.0721130371094,293.1499938964844,293.1499938964844,281.25,37321.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804253697395325,1.0,0.0,0.0,3.491485118865967,3.491507768630981,8.13417784684134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.1767578125,0.0,1373.318603515625,1895.4371337890625,0.0,2293.960205078125,0.8680703639984131,1.0,0.0,3.0,1.0,0.0
17826360,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8938541412353516,0.2543877363204956,0.2294546961784362,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.822699785232544,0.1968796402215957,0.1874256283044815,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9157036542892456,0.272290825843811,0.1909851133823394,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.817223072052002,0.1926731318235397,0.1834773868322372,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7058188319206238,0.1225023865699768,0.5567367672920227,284.8810119628906,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2168884277344,284.8927001953125,1.0,0.3120027184486389,1.0,1.0,0.0,1.0,-1.6179803609848022,1.6179782152175903,2.1321582153177587e-06,1.2411504983901978,0.7927250862121582,0.7927250862121582,0.0,48.14472198486328,58.0,39045.578125,0.0,374.1486206054688,1.0,281.25927734375,284.0750732421875,296.3623962402344,299.0014953613281,293.1499938964844,293.1499938964844,281.54998779296875,41962.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827569842338562,1.0,0.0,0.0,3.304354190826416,3.3043761253356934,7.285619290087197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.8603515625,0.0,1221.93212890625,1895.4371337890625,0.0,2314.928466796875,0.834311306476593,1.0,0.0,3.0,1.0,0.0
17826420,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8819385170936584,0.2558513283729553,0.2306328117847442,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8121820092201233,0.1976364254951477,0.1881180107593536,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9020867347717284,0.273261696100235,0.1915957480669021,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.806352436542511,0.1933219730854034,0.1840706616640091,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6942360401153564,0.1221856027841568,0.5554018616676331,285.0328063964844,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21826171875,285.0277404785156,1.0,0.3153987824916839,1.0,1.0,0.0,1.0,-1.6200658082962036,1.6200636625289917,2.137172714355984e-06,1.2426190376281738,0.9237741827964784,0.9237741827964784,0.0,50.99398040771485,61.0,38832.67578125,0.0,383.1133117675781,1.0,281.5398864746094,284.19439697265625,296.2980651855469,298.8531188964844,293.1499938964844,293.1499938964844,281.25,31560.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709065675735474,1.0,0.0,0.0,3.500938415527344,3.500960350036621,8.178285497706383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.56640625,0.0,1341.709228515625,1895.4371337890625,0.0,2208.892822265625,0.8682996034622192,1.0,0.0,3.0,1.0,0.0
17826480,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8819385170936584,0.2558513283729553,0.2306328117847442,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8121820092201233,0.1976364254951477,0.1881180107593536,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9020867347717284,0.273261696100235,0.1915957480669021,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.806352436542511,0.1933219730854034,0.1840706616640091,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6942360401153564,0.1221856027841568,0.5554018616676331,285.0328063964844,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21826171875,285.0277404785156,1.0,0.3153987824916839,1.0,1.0,0.0,1.0,-1.6200658082962036,1.6200636625289917,2.137172714355984e-06,1.2426190376281738,0.9237741827964784,0.9237741827964784,0.0,50.99398040771485,61.0,38832.67578125,0.0,383.1133117675781,1.0,281.5398864746094,284.19439697265625,296.2980651855469,298.8531188964844,293.1499938964844,293.1499938964844,281.25,31560.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709065675735474,1.0,0.0,0.0,3.500938415527344,3.500960350036621,8.178285497706383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.56640625,0.0,1341.709228515625,1895.4371337890625,0.0,2208.892822265625,0.8682996034622192,1.0,0.0,3.0,1.0,0.0
17826540,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.870233416557312,0.2565014660358429,0.2315775156021118,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8012052178382874,0.19795623421669,0.1886970847845077,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8893867135047913,0.2735006213188171,0.1920305341482162,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7951247096061707,0.1935414671897888,0.1845528036355972,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6828836798667908,0.121610902249813,0.5538852214813232,284.8746032714844,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.213623046875,284.8857421875,1.0,0.318826287984848,1.0,1.0,0.0,1.0,-1.621178388595581,1.6211762428283691,2.1398525404947577e-06,1.243403673171997,0.7962501049041748,0.7962501049041748,0.0,54.03097534179688,64.0,39083.65625,0.0,392.090087890625,1.0,281.2587280273437,284.0619201660156,296.3607788085937,299.0048217773437,293.1499938964844,293.1499938964844,281.54998779296875,41473.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825209498405457,1.0,0.0,0.0,3.321725845336914,3.3217477798461914,7.362424980783544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.55908203125,0.0,1234.9649658203125,1895.4371337890625,0.0,2312.803955078125,0.8372189998626709,1.0,0.0,3.0,1.0,0.0
17826600,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.870233416557312,0.2565014660358429,0.2315775156021118,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8012052178382874,0.19795623421669,0.1886970847845077,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8893867135047913,0.2735006213188171,0.1920305341482162,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7951247096061707,0.1935414671897888,0.1845528036355972,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6828836798667908,0.121610902249813,0.5538852214813232,284.8746032714844,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.213623046875,284.8857421875,1.0,0.318826287984848,1.0,1.0,0.0,1.0,-1.621178388595581,1.6211762428283691,2.1398525404947577e-06,1.243403673171997,0.7962501049041748,0.7962501049041748,0.0,54.03097534179688,64.0,39083.65625,0.0,392.090087890625,1.0,281.2587280273437,284.0619201660156,296.3607788085937,299.0048217773437,293.1499938964844,293.1499938964844,281.54998779296875,41473.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825209498405457,1.0,0.0,0.0,3.321725845336914,3.3217477798461914,7.362424980783544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.55908203125,0.0,1234.9649658203125,1895.4371337890625,0.0,2312.803955078125,0.8372189998626709,1.0,0.0,3.0,1.0,0.0
17826660,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8605571985244751,0.2580971717834472,0.2328171133995056,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7914692759513855,0.1986516416072845,0.1893192529678344,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8784365653991699,0.2743442058563232,0.1925380527973175,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7853330373764038,0.1941200941801071,0.1850698441267013,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6728779077529907,0.1212569922208786,0.5523757934570312,285.0330505371094,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2153015136719,285.0277099609375,1.0,0.3222217559814453,1.0,1.0,0.0,1.0,-1.622828245162964,1.622826099395752,2.143810888810549e-06,1.244550704956055,0.92909973859787,0.92909973859787,0.0,56.988380432128906,67.0,38864.328125,0.0,401.1550598144531,1.0,281.5404052734375,284.18896484375,296.29010009765625,298.8475341796875,293.1499938964844,293.1499938964844,281.25,31418.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711712121963501,1.0,0.0,0.0,3.5125977993011475,3.512619733810425,8.232848927036684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.17724609375,0.0,1352.6146240234375,1895.4371337890625,0.0,2211.245849609375,0.8709937930107117,1.0,0.0,3.0,1.0,0.0
17826720,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8605571985244751,0.2580971717834472,0.2328171133995056,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7914692759513855,0.1986516416072845,0.1893192529678344,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8784365653991699,0.2743442058563232,0.1925380527973175,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7853330373764038,0.1941200941801071,0.1850698441267013,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6728779077529907,0.1212569922208786,0.5523757934570312,285.0330505371094,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2153015136719,285.0277099609375,1.0,0.3222217559814453,1.0,1.0,0.0,1.0,-1.622828245162964,1.622826099395752,2.143810888810549e-06,1.244550704956055,0.92909973859787,0.92909973859787,0.0,56.988380432128906,67.0,38864.328125,0.0,401.1550598144531,1.0,281.5404052734375,284.18896484375,296.29010009765625,298.8475341796875,293.1499938964844,293.1499938964844,281.25,31418.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711712121963501,1.0,0.0,0.0,3.5125977993011475,3.512619733810425,8.232848927036684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.17724609375,0.0,1352.6146240234375,1895.4371337890625,0.0,2211.245849609375,0.8709937930107117,1.0,0.0,3.0,1.0,0.0
17826780,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8514180183410645,0.2589723169803619,0.2339663654565811,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7821191549301147,0.1989469528198242,0.1898742914199829,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8679339289665222,0.2744989991188049,0.1929152607917785,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7759597301483154,0.1943011432886123,0.185515359044075,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6634302139282227,0.1206695064902305,0.5507948398590088,284.87176513671875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2115783691406,284.8828430175781,1.0,0.3256316184997558,1.0,1.0,0.0,1.0,-1.623967170715332,1.62396502494812,2.1465982626978075e-06,1.245387315750122,0.7983790636062622,0.7983790636062622,0.0,60.0650520324707,70.0,39138.95703125,0.0,410.2835083007813,1.0,281.25860595703125,284.05303955078125,296.3543701171875,299.00103759765625,293.1499938964844,293.1499938964844,281.54998779296875,41445.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828328609466553,1.0,0.0,0.0,3.336728096008301,3.336750268936157,7.42907843687135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.27587890625,0.0,1249.0181884765625,1895.4371337890625,0.0,2315.612060546875,0.8404126763343811,1.0,0.0,3.0,1.0,0.0
17826840,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8514180183410645,0.2589723169803619,0.2339663654565811,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7821191549301147,0.1989469528198242,0.1898742914199829,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8679339289665222,0.2744989991188049,0.1929152607917785,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7759597301483154,0.1943011432886123,0.185515359044075,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6634302139282227,0.1206695064902305,0.5507948398590088,284.87176513671875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2115783691406,284.8828430175781,1.0,0.3256316184997558,1.0,1.0,0.0,1.0,-1.623967170715332,1.62396502494812,2.1465982626978075e-06,1.245387315750122,0.7983790636062622,0.7983790636062622,0.0,60.0650520324707,70.0,39138.95703125,0.0,410.2835083007813,1.0,281.25860595703125,284.05303955078125,296.3543701171875,299.00103759765625,293.1499938964844,293.1499938964844,281.54998779296875,41445.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828328609466553,1.0,0.0,0.0,3.336728096008301,3.336750268936157,7.42907843687135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.27587890625,0.0,1249.0181884765625,1895.4371337890625,0.0,2315.612060546875,0.8404126763343811,1.0,0.0,3.0,1.0,0.0
17826900,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8469984531402588,0.2597243189811706,0.2344795614480972,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7775264382362366,0.1992203295230865,0.1900821328163147,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8628150820732117,0.2747938632965088,0.1930336356163025,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7713670134544373,0.1945118904113769,0.1856672912836074,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6588199138641357,0.1204410269856453,0.5497404336929321,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.21160888671875,285.0373840332031,1.0,0.3272920846939087,1.0,1.0,0.0,1.0,-1.6238895654678345,1.6238874197006226,2.146323595297872e-06,1.2452573776245115,0.8952460885047913,0.8952460885047913,0.0,61.63991928100586,70.0,38712.1171875,0.0,414.5941162109375,1.0,281.4942321777344,284.2091064453125,296.2795104980469,298.7915344238281,293.1499938964844,293.1499938964844,281.54998779296875,34184.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747875452041626,1.0,0.0,0.0,3.395516157150269,3.3955373764038086,7.693162160649081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.4033203125,0.0,1255.4088134765625,1895.4371337890625,0.0,2243.46923828125,0.850167989730835,1.0,0.0,3.0,1.0,0.0
17826960,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8438228964805603,0.2607011198997497,0.2353493720293045,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7740049362182617,0.199629932641983,0.190482035279274,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8589121103286743,0.2752754092216491,0.1933718770742416,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7678353190422058,0.1948553770780563,0.1860059201717376,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6551706194877625,0.1203116178512573,0.5492615103721619,285.0331726074219,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2139587402344,285.02813720703125,1.0,0.3289969563484192,1.0,1.0,0.0,1.0,-1.6256502866744995,1.6256481409072876,2.150690079361084e-06,1.2465966939926147,0.9322113394737244,0.9322113394737244,0.0,63.050025939941406,58.0,38927.3671875,0.0,419.47705078125,1.0,281.5405578613281,284.1837158203125,296.2870788574219,298.8468933105469,293.1499938964844,293.1499938964844,281.25,31457.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713547348976135,1.0,0.0,0.0,3.525038242340088,3.525060176849365,8.291268045468314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.11962890625,0.0,1365.70849609375,1895.4371337890625,0.0,2212.8779296875,0.8738680481910706,1.0,0.0,3.0,1.0,0.0
17827020,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8491472601890564,0.2616597414016723,0.2364132553339004,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.778527021408081,0.1999283581972122,0.190861701965332,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.863542914390564,0.275383859872818,0.1935853511095047,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7721248865127563,0.1950304806232452,0.1862669438123703,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6575869917869568,0.1197403967380523,0.5468972325325012,284.8700561523437,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21075439453125,284.880859375,1.0,0.3270352780818939,1.0,1.0,0.0,1.0,-1.6251192092895508,1.625116944313049,2.1493417534657056e-06,1.2461663484573364,0.8002045154571533,0.8002045154571533,0.0,61.6904182434082,46.0,39202.3046875,0.0,415.4176330566406,1.0,281.25848388671875,284.04498291015625,296.356201171875,299.0059814453125,293.1499938964844,293.1499938964844,281.54998779296875,41449.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782924234867096,1.0,0.0,0.0,3.35172963142395,3.351751804351806,7.496029184039799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.65087890625,0.0,1263.3968505859375,1895.4371337890625,0.0,2316.4345703125,0.843629002571106,1.0,0.0,3.0,1.0,0.0
17827080,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8491472601890564,0.2616597414016723,0.2364132553339004,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.778527021408081,0.1999283581972122,0.190861701965332,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.863542914390564,0.275383859872818,0.1935853511095047,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7721248865127563,0.1950304806232452,0.1862669438123703,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6575869917869568,0.1197403967380523,0.5468972325325012,284.8700561523437,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21075439453125,284.880859375,1.0,0.3270352780818939,1.0,1.0,0.0,1.0,-1.6251192092895508,1.625116944313049,2.1493417534657056e-06,1.2461663484573364,0.8002045154571533,0.8002045154571533,0.0,61.6904182434082,46.0,39202.3046875,0.0,415.4176330566406,1.0,281.25848388671875,284.04498291015625,296.356201171875,299.0059814453125,293.1499938964844,293.1499938964844,281.54998779296875,41449.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782924234867096,1.0,0.0,0.0,3.35172963142395,3.351751804351806,7.496029184039799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.65087890625,0.0,1263.3968505859375,1895.4371337890625,0.0,2316.4345703125,0.843629002571106,1.0,0.0,3.0,1.0,0.0
17827140,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8669182062149048,0.263517290353775,0.2376064509153366,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7946488857269287,0.2006577551364898,0.1911942511796951,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8809451460838318,0.2761602699756622,0.1938050389289856,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7878614068031311,0.1956219226121902,0.1864738017320633,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.6697545647621155,0.1194406971335411,0.5441168546676636,285.0325012207031,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2140808105469,285.02734375,1.0,0.3216028809547424,1.0,1.0,0.0,1.0,-1.6241220235824585,1.6241198778152466,2.146744691344793e-06,1.2453006505966189,0.934035062789917,0.934035062789917,0.0,56.8651237487793,34.0,38949.4375,0.0,401.5233459472656,1.0,281.5406494140625,284.1777648925781,296.2931823730469,298.8539123535156,293.1499938964844,293.1499938964844,281.25,31521.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711153626441956,1.0,0.0,0.0,3.535421371459961,3.5354435443878174,8.340184081134794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.61083984375,0.0,1376.935302734375,1895.4371337890625,0.0,2210.7490234375,0.8762085437774658,1.0,0.0,3.0,1.0,0.0
17827200,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8669182062149048,0.263517290353775,0.2376064509153366,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7946488857269287,0.2006577551364898,0.1911942511796951,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8809451460838318,0.2761602699756622,0.1938050389289856,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7878614068031311,0.1956219226121902,0.1864738017320633,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.6697545647621155,0.1194406971335411,0.5441168546676636,285.0325012207031,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2140808105469,285.02734375,1.0,0.3216028809547424,1.0,1.0,0.0,1.0,-1.6241220235824585,1.6241198778152466,2.146744691344793e-06,1.2453006505966189,0.934035062789917,0.934035062789917,0.0,56.8651237487793,34.0,38949.4375,0.0,401.5233459472656,1.0,281.5406494140625,284.1777648925781,296.2931823730469,298.8539123535156,293.1499938964844,293.1499938964844,281.25,31521.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711153626441956,1.0,0.0,0.0,3.535421371459961,3.5354435443878174,8.340184081134794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.61083984375,0.0,1376.935302734375,1895.4371337890625,0.0,2210.7490234375,0.8762085437774658,1.0,0.0,3.0,1.0,0.0
17827260,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8984060883522034,0.2649497091770172,0.2387651205062866,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8219547271728516,0.2013747245073318,0.1916112005710601,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9124938249588012,0.2766309380531311,0.1940106302499771,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8153469562530518,0.1962067633867263,0.186763659119606,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6929904818534851,0.119317889213562,0.5420306921005249,284.8700561523437,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2150573730469,284.8811950683594,1.0,0.3138318359851837,1.0,1.0,0.0,1.0,-1.6241047382354736,1.6241025924682615,2.14669194065209e-06,1.2452788352966309,0.8018828630447388,0.8018828630447388,0.0,49.80508804321289,25.0,39248.3515625,0.0,381.9962158203125,1.0,281.2583923339844,284.040283203125,296.3670654296875,299.0174560546875,293.1499938964844,293.1499938964844,281.54998779296875,41452.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824299335479736,1.0,0.0,0.0,3.360974073410034,3.3609964847564697,7.537435635640577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.76416015625,0.0,1272.3255615234375,1895.4371337890625,0.0,2311.984619140625,0.8456817865371704,1.0,0.0,3.0,1.0,0.0
17827320,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8984060883522034,0.2649497091770172,0.2387651205062866,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8219547271728516,0.2013747245073318,0.1916112005710601,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9124938249588012,0.2766309380531311,0.1940106302499771,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8153469562530518,0.1962067633867263,0.186763659119606,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6929904818534851,0.119317889213562,0.5420306921005249,284.8700561523437,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2150573730469,284.8811950683594,1.0,0.3138318359851837,1.0,1.0,0.0,1.0,-1.6241047382354736,1.6241025924682615,2.14669194065209e-06,1.2452788352966309,0.8018828630447388,0.8018828630447388,0.0,49.80508804321289,25.0,39248.3515625,0.0,381.9962158203125,1.0,281.2583923339844,284.040283203125,296.3670654296875,299.0174560546875,293.1499938964844,293.1499938964844,281.54998779296875,41452.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824299335479736,1.0,0.0,0.0,3.360974073410034,3.3609964847564697,7.537435635640577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.76416015625,0.0,1272.3255615234375,1895.4371337890625,0.0,2311.984619140625,0.8456817865371704,1.0,0.0,3.0,1.0,0.0
17827380,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.952698290348053,0.2677186727523803,0.2405640631914138,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8632277250289917,0.203023761510849,0.1925738155841827,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.965951144695282,0.2782337963581085,0.1946363300085067,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8558144569396973,0.1977086365222931,0.1875921636819839,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.728671669960022,0.1200030595064163,0.5424978733062744,285.03985595703125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2267761230469,285.035400390625,1.0,0.3056396543979645,1.0,1.0,0.0,1.0,-1.6297211647033691,1.6297190189361572,2.160768417525105e-06,1.2496601343154907,0.9427620768547058,0.9427620768547058,0.0,41.69645309448242,28.0,39131.3984375,0.0,362.5251159667969,1.0,281.5407409667969,284.17852783203125,296.3092956542969,298.8770446777344,293.1499938964844,293.1499938964844,281.25,31335.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709972262382507,1.0,0.0,0.0,3.550556898117065,3.550579071044922,8.411747671743797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.64453125,0.0,1391.3741455078125,1895.4371337890625,0.0,2209.698974609375,0.879520833492279,1.0,0.0,3.0,1.0,0.0
17827440,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.952698290348053,0.2677186727523803,0.2405640631914138,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8632277250289917,0.203023761510849,0.1925738155841827,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.965951144695282,0.2782337963581085,0.1946363300085067,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8558144569396973,0.1977086365222931,0.1875921636819839,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.728671669960022,0.1200030595064163,0.5424978733062744,285.03985595703125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2267761230469,285.035400390625,1.0,0.3056396543979645,1.0,1.0,0.0,1.0,-1.6297211647033691,1.6297190189361572,2.160768417525105e-06,1.2496601343154907,0.9427620768547058,0.9427620768547058,0.0,41.69645309448242,28.0,39131.3984375,0.0,362.5251159667969,1.0,281.5407409667969,284.17852783203125,296.3092956542969,298.8770446777344,293.1499938964844,293.1499938964844,281.25,31335.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709972262382507,1.0,0.0,0.0,3.550556898117065,3.550579071044922,8.411747671743797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.64453125,0.0,1391.3741455078125,1895.4371337890625,0.0,2209.698974609375,0.879520833492279,1.0,0.0,3.0,1.0,0.0
