time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.977252185344696,0.2689409255981445,0.2417150437831878,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8852959871292114,0.2038678377866745,0.1933146566152572,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9878560900688172,0.27893927693367,0.1951407045125961,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8773462772369385,0.1984810680150985,0.18826325237751,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7455509305000305,0.1204432174563407,0.5439693331718445,284.8920288085937,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2318420410156,284.8712158203125,1.0,0.3032507300376892,1.0,1.0,0.0,1.0,-1.6351704597473145,1.6351683139801023,2.1745679532614304e-06,1.253985047340393,0.8539814949035645,0.8539814949035645,0.0,38.675174713134766,28.0,39965.0078125,0.0,356.9888610839844,1.0,281.2993469238281,283.99560546875,296.3915405273437,299.11334228515625,293.1499938964844,293.1499938964844,281.25,35335.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779638409614563,1.0,0.0,0.0,3.562428951263428,3.5624520778656006,8.468095415992138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.240234375,0.0,1433.0540771484375,1895.4371337890625,0.0,2286.894287109375,0.8827682733535767,1.0,0.0,3.0,1.0,0.0
17827560,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9925828576087952,0.269924521446228,0.2425727844238281,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9021571278572084,0.2045964449644088,0.1939500570297241,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.2794689536094665,0.1939671039581298,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8939064145088196,0.1991401612758636,0.1888328939676284,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.758701741695404,0.1208333149552345,0.5453801155090332,284.876953125,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.23443603515625,284.8863220214844,1.0,0.3015712797641754,1.0,1.0,0.0,1.0,-1.6384207010269165,1.6384185552597046,2.182915068260627e-06,1.2566412687301636,0.8161540031433105,0.8161540031433105,0.0,36.72615432739258,31.0,39701.1796875,0.0,353.1527404785156,1.0,281.25860595703125,284.0306701660156,296.388671875,299.0630798339844,293.1499938964844,293.1499938964844,281.54998779296875,40460.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783707857131958,1.0,0.0,0.0,3.414169788360596,3.4141924381256104,7.777920814078243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.52734375,0.0,1317.5037841796875,1895.4371337890625,0.0,2323.493896484375,0.8564093112945557,1.0,0.0,3.0,1.0,0.0
17827620,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9077558517456056,0.2764576375484466,0.2465062439441681,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8276570439338684,0.2078544348478317,0.1963567584753036,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9188597202301024,0.2848208248615265,0.1980254203081131,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8206827044487,0.2022110819816589,0.1910920143127441,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6971971988677979,0.1221368238329887,0.5525686740875244,284.9524841308594,284.95001220703125,296.0751647949219,293.3577880859375,296.073974609375,297.267578125,284.87872314453125,1.0,0.2950613796710968,1.0,1.0,0.0,1.0,-1.46610426902771,1.4661024808883667,1.84362488653278e-06,1.1872614622116089,0.891741156578064,0.891741156578064,0.0,48.5040283203125,34.0,37412.85546875,0.0,340.8475952148437,1.0,281.5409240722656,283.9640808105469,296.32470703125,298.8644104003906,293.1499938964844,293.1499938964844,281.25,31981.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772894024848938,1.0,0.0,0.0,3.584325075149536,3.584347724914551,8.572511092097557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.2353515625,0.0,1431.79541015625,1895.4371337890625,0.0,2226.580810546875,0.8873192071914673,1.0,0.0,3.0,1.0,0.0
17827680,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9077558517456056,0.2764576375484466,0.2465062439441681,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8276570439338684,0.2078544348478317,0.1963567584753036,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9188597202301024,0.2848208248615265,0.1980254203081131,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8206827044487,0.2022110819816589,0.1910920143127441,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6971971988677979,0.1221368238329887,0.5525686740875244,284.9524841308594,284.95001220703125,296.0751647949219,293.3577880859375,296.073974609375,297.267578125,284.87872314453125,1.0,0.2950613796710968,1.0,1.0,0.0,1.0,-1.46610426902771,1.4661024808883667,1.84362488653278e-06,1.1872614622116089,0.891741156578064,0.891741156578064,0.0,48.5040283203125,34.0,37412.85546875,0.0,340.8475952148437,1.0,281.5409240722656,283.9640808105469,296.32470703125,298.8644104003906,293.1499938964844,293.1499938964844,281.25,31981.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772894024848938,1.0,0.0,0.0,3.584325075149536,3.584347724914551,8.572511092097557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.2353515625,0.0,1431.79541015625,1895.4371337890625,0.0,2226.580810546875,0.8873192071914673,1.0,0.0,3.0,1.0,0.0
17827740,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9968556761741638,0.2812622487545013,0.2309776693582534,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.932874083518982,0.2093689888715744,0.1984032243490219,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9968556761741638,0.2896033823490143,0.1796492934226989,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9228655695915222,0.2035908102989196,0.1929816603660583,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7811411619186401,0.1236272901296615,0.5568366050720215,284.8900756835937,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2940368652344,284.8935546875,1.0,0.2980603575706482,1.0,1.0,0.0,1.0,-1.6310503482818604,1.6310482025146484,2.164264742532396e-06,1.250831127166748,0.815446674823761,0.815446674823761,0.0,34.28232955932617,52.0,39638.28125,0.0,342.6092529296875,1.0,281.25909423828125,284.0325012207031,296.3937683105469,299.0552062988281,293.1499938964844,293.1499938964844,281.54998779296875,39457.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780339241027832,1.0,0.0,0.0,3.4089603424072266,3.408982515335083,7.754203465992759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.15869140625,0.0,1305.3328857421875,1895.4371337890625,0.0,2293.186767578125,0.8537399768829346,1.0,0.0,3.0,1.0,0.0
17827800,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9968556761741638,0.2812622487545013,0.2309776693582534,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.932874083518982,0.2093689888715744,0.1984032243490219,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9968556761741638,0.2896033823490143,0.1796492934226989,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9228655695915222,0.2035908102989196,0.1929816603660583,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7811411619186401,0.1236272901296615,0.5568366050720215,284.8900756835937,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2940368652344,284.8935546875,1.0,0.2980603575706482,1.0,1.0,0.0,1.0,-1.6310503482818604,1.6310482025146484,2.164264742532396e-06,1.250831127166748,0.815446674823761,0.815446674823761,0.0,34.28232955932617,52.0,39638.28125,0.0,342.6092529296875,1.0,281.25909423828125,284.0325012207031,296.3937683105469,299.0552062988281,293.1499938964844,293.1499938964844,281.54998779296875,39457.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780339241027832,1.0,0.0,0.0,3.4089603424072266,3.408982515335083,7.754203465992759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.15869140625,0.0,1305.3328857421875,1895.4371337890625,0.0,2293.186767578125,0.8537399768829346,1.0,0.0,3.0,1.0,0.0
17827860,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.998600959777832,0.2856692969799042,0.2416530549526214,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.922515869140625,0.211559310555458,0.2002429515123367,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.998600959777832,0.2933163642883301,0.1879523694515228,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.9125922322273254,0.2056117355823516,0.1946725100278854,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7746871113777161,0.1254058182239532,0.564410388469696,285.0796203613281,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.31182861328125,285.07781982421875,1.0,0.3058314621448517,1.0,1.0,0.0,1.0,-1.6669964790344238,1.6669942140579224,2.2560286652151262e-06,1.2790435552597046,0.9837985038757324,0.9837985038757324,0.0,36.29585647583008,55.0,40020.53125,0.0,367.1932067871094,1.0,281.5413513183594,284.1976623535156,296.35565185546875,298.961181640625,293.1499938964844,293.1499938964844,281.25,30388.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720905542373657,1.0,0.0,0.0,3.603938341140747,3.6039609909057617,8.66658467657544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.22802734375,0.0,1441.0682373046875,1895.4371337890625,0.0,2219.42529296875,0.8909558057785034,1.0,0.0,3.0,1.0,0.0
17827920,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.998600959777832,0.2856692969799042,0.2416530549526214,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.922515869140625,0.211559310555458,0.2002429515123367,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.998600959777832,0.2933163642883301,0.1879523694515228,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.9125922322273254,0.2056117355823516,0.1946725100278854,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7746871113777161,0.1254058182239532,0.564410388469696,285.0796203613281,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.31182861328125,285.07781982421875,1.0,0.3058314621448517,1.0,1.0,0.0,1.0,-1.6669964790344238,1.6669942140579224,2.2560286652151262e-06,1.2790435552597046,0.9837985038757324,0.9837985038757324,0.0,36.29585647583008,55.0,40020.53125,0.0,367.1932067871094,1.0,281.5413513183594,284.1976623535156,296.35565185546875,298.961181640625,293.1499938964844,293.1499938964844,281.25,30388.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720905542373657,1.0,0.0,0.0,3.603938341140747,3.6039609909057617,8.66658467657544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.22802734375,0.0,1441.0682373046875,1895.4371337890625,0.0,2219.42529296875,0.8909558057785034,1.0,0.0,3.0,1.0,0.0
17827980,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.2869086265563965,0.2536906898021698,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.910888969898224,0.2136705070734024,0.2024190723896026,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.2939401268959045,0.197314977645874,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9015759229660034,0.2075352817773819,0.1966747045516967,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7668789625167847,0.1269730329513549,0.5723151564598083,284.9047241210937,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.30523681640625,284.9107666015625,1.0,0.3137528002262115,1.0,1.0,0.0,1.0,-1.707204818725586,1.707202434539795,2.361998440392199e-06,1.3110014200210571,0.8782526254653931,0.8782526254653931,0.0,38.763484954833984,58.0,41536.58984375,0.0,396.4454040527344,1.0,281.25714111328125,284.0074768066406,296.4517822265625,299.2246398925781,293.1499938964844,293.1499938964844,281.54998779296875,36965.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906545996665955,1.0,0.0,0.0,3.603865146636963,3.603888750076294,8.666232247378503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.025390625,0.0,1489.578857421875,1895.4371337890625,0.0,2386.30810546875,0.8953041434288025,1.0,0.0,3.0,1.0,0.0
17828040,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.2869086265563965,0.2536906898021698,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.910888969898224,0.2136705070734024,0.2024190723896026,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.2939401268959045,0.197314977645874,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9015759229660034,0.2075352817773819,0.1966747045516967,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7668789625167847,0.1269730329513549,0.5723151564598083,284.9047241210937,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.30523681640625,284.9107666015625,1.0,0.3137528002262115,1.0,1.0,0.0,1.0,-1.707204818725586,1.707202434539795,2.361998440392199e-06,1.3110014200210571,0.8782526254653931,0.8782526254653931,0.0,38.763484954833984,58.0,41536.58984375,0.0,396.4454040527344,1.0,281.25714111328125,284.0074768066406,296.4517822265625,299.2246398925781,293.1499938964844,293.1499938964844,281.54998779296875,36965.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906545996665955,1.0,0.0,0.0,3.603865146636963,3.603888750076294,8.666232247378503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.025390625,0.0,1489.578857421875,1895.4371337890625,0.0,2386.30810546875,0.8953041434288025,1.0,0.0,3.0,1.0,0.0
17828100,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9980948567390442,0.2873584032058716,0.2584460973739624,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.904277205467224,0.2148789167404174,0.2034670412540435,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9990000128746032,0.2938503324985504,0.2025840729475021,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8952605724334717,0.2086372226476669,0.1976282149553299,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7620077729225159,0.1277797818183899,0.5758275389671326,285.0633850097656,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.3002624511719,285.0821838378906,1.0,0.3177570402622223,1.0,1.0,0.0,1.0,-1.7258974313735962,1.7258950471878052,2.4122739432641538e-06,1.325844645500183,0.991592288017273,0.991592288017273,0.0,40.16193771362305,58.0,41339.89453125,0.0,411.2113342285156,1.0,281.5014038085937,284.18017578125,296.3854675292969,299.0429992675781,293.1499938964844,293.1499938964844,281.54998779296875,32612.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786670982837677,1.0,0.0,0.0,3.6707024574279785,3.6707262992858887,8.990662081487244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.85400390625,0.0,1530.830322265625,1895.4371337890625,0.0,2350.237060546875,0.909680187702179,1.0,0.0,3.0,1.0,0.0
17828160,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.9883466958999634,0.2885635793209076,0.2592710852622986,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8934428691864014,0.2163076698780059,0.2048059254884719,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.993568480014801,0.2937316000461578,0.2057306319475174,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8844713568687439,0.2099508494138717,0.1988619714975357,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7535402774810791,0.1287108808755874,0.5801194906234741,285.1065979003906,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.3000793457031,285.10699462890625,1.0,0.3215692043304443,1.0,1.0,0.0,1.0,-1.7385942935943604,1.7385919094085691,2.446895678076544e-06,1.3360071182250977,1.0,1.0,0.0,42.18796920776367,61.0,41720.62890625,0.0,424.67724609375,1.0,281.5425109863281,284.1884155273437,296.3965148925781,299.1204833984375,293.1499938964844,293.1499938964844,281.25,32001.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869715690612793,1.0,0.0,0.0,3.7686588764190674,3.768683195114136,9.476913760408934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.3388671875,0.0,1638.3441162109375,1895.4371337890625,0.0,2352.953857421875,0.928960621356964,1.0,0.0,3.0,1.0,0.0
17828220,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9664689302444458,0.2909822463989258,0.2616283893585205,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8722506761550903,0.2186742722988128,0.2073599696159362,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9702001214027404,0.2939024865627289,0.2058829069137573,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8635020852088928,0.2120932787656784,0.2012030184268951,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7373523712158203,0.1302920877933502,0.5884090065956116,284.9036560058594,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.30133056640625,284.90509033203125,1.0,0.3286263346672058,1.0,1.0,0.0,1.0,-1.757729411125183,1.7577269077301023,2.4995026706164936e-06,1.3512121438980105,0.9254087805747986,0.9254087805747986,0.0,46.55168533325195,64.0,42989.84375,0.0,449.0537414550781,1.0,281.2560119628906,283.964111328125,296.4679870605469,299.34326171875,293.1499938964844,293.1499938964844,280.95001220703125,36225.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046561479568481,1.0,0.0,0.0,3.79219651222229,3.792222023010254,9.595662504580105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.83984375,0.0,1698.9481201171875,1895.4371337890625,0.0,2514.071044921875,0.9367128014564514,1.0,0.0,3.0,1.0,0.0
17828280,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9664689302444458,0.2909822463989258,0.2616283893585205,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8722506761550903,0.2186742722988128,0.2073599696159362,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9702001214027404,0.2939024865627289,0.2058829069137573,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8635020852088928,0.2120932787656784,0.2012030184268951,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7373523712158203,0.1302920877933502,0.5884090065956116,284.9036560058594,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.30133056640625,284.90509033203125,1.0,0.3286263346672058,1.0,1.0,0.0,1.0,-1.757729411125183,1.7577269077301023,2.4995026706164936e-06,1.3512121438980105,0.9254087805747986,0.9254087805747986,0.0,46.55168533325195,64.0,42989.84375,0.0,449.0537414550781,1.0,281.2560119628906,283.964111328125,296.4679870605469,299.34326171875,293.1499938964844,293.1499938964844,280.95001220703125,36225.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046561479568481,1.0,0.0,0.0,3.79219651222229,3.792222023010254,9.595662504580105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.83984375,0.0,1698.9481201171875,1895.4371337890625,0.0,2514.071044921875,0.9367128014564514,1.0,0.0,3.0,1.0,0.0
17828340,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9458510279655457,0.2934935390949249,0.2638989090919494,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8553227186203003,0.2207645028829574,0.2094742357730865,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.947695791721344,0.2945573925971985,0.2063275724649429,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8468338847160339,0.2139513194561004,0.2031026482582092,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7244057059288025,0.1317049115896225,0.5954270958900452,284.8515625,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2999572753906,284.86627197265625,1.0,0.3350747525691986,1.0,1.0,0.0,1.0,-1.7742356061935425,1.7742329835891724,2.5454146452830173e-06,1.3643168210983276,0.8134332895278931,0.8134332895278931,0.0,50.75327682495117,67.0,43437.54296875,0.0,471.8699951171875,1.0,280.95751953125,283.9308776855469,296.45281982421875,299.3699035644531,293.1499938964844,293.1499938964844,281.25,43681.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163453936576843,1.0,0.0,0.0,3.479988574981689,3.4800124168396,8.080699558377091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.9365234375,0.0,1406.917724609375,1895.4371337890625,0.0,2621.74560546875,0.8749065399169922,1.0,0.0,3.0,1.0,0.0
17828400,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9458510279655457,0.2934935390949249,0.2638989090919494,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8553227186203003,0.2207645028829574,0.2094742357730865,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.947695791721344,0.2945573925971985,0.2063275724649429,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8468338847160339,0.2139513194561004,0.2031026482582092,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7244057059288025,0.1317049115896225,0.5954270958900452,284.8515625,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2999572753906,284.86627197265625,1.0,0.3350747525691986,1.0,1.0,0.0,1.0,-1.7742356061935425,1.7742329835891724,2.5454146452830173e-06,1.3643168210983276,0.8134332895278931,0.8134332895278931,0.0,50.75327682495117,67.0,43437.54296875,0.0,471.8699951171875,1.0,280.95751953125,283.9308776855469,296.45281982421875,299.3699035644531,293.1499938964844,293.1499938964844,281.25,43681.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163453936576843,1.0,0.0,0.0,3.479988574981689,3.4800124168396,8.080699558377091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.9365234375,0.0,1406.917724609375,1895.4371337890625,0.0,2621.74560546875,0.8749065399169922,1.0,0.0,3.0,1.0,0.0
17828460,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.934569537639618,0.2977425158023834,0.2674252688884735,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.846571147441864,0.2237716615200042,0.2121792882680893,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.934067964553833,0.2968382537364959,0.2077094614505767,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8381223082542419,0.2166891992092132,0.205562561750412,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7176202535629272,0.1337472796440124,0.604282021522522,285.04608154296875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3143615722656,285.044189453125,1.0,0.3413519859313965,1.0,1.0,0.0,1.0,-1.7969576120376587,1.7969549894332886,2.609297098388197e-06,1.3822451829910278,0.9683440923690796,0.9683440923690796,0.0,54.03883743286133,70.0,43604.7578125,0.0,496.2956237792969,1.0,281.2418212890625,284.0899658203125,296.39312744140625,299.2312316894531,293.1499938964844,293.1499938964844,280.95001220703125,31992.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051595687866211,1.0,0.0,0.0,3.661798238754273,3.661821842193604,8.947096716838132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.0146484375,0.0,1516.25,1895.4371337890625,0.0,2518.691162109375,0.9051220417022704,1.0,0.0,3.0,1.0,0.0
17828520,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.934569537639618,0.2977425158023834,0.2674252688884735,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.846571147441864,0.2237716615200042,0.2121792882680893,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.934067964553833,0.2968382537364959,0.2077094614505767,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8381223082542419,0.2166891992092132,0.205562561750412,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7176202535629272,0.1337472796440124,0.604282021522522,285.04608154296875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3143615722656,285.044189453125,1.0,0.3413519859313965,1.0,1.0,0.0,1.0,-1.7969576120376587,1.7969549894332886,2.609297098388197e-06,1.3822451829910278,0.9683440923690796,0.9683440923690796,0.0,54.03883743286133,70.0,43604.7578125,0.0,496.2956237792969,1.0,281.2418212890625,284.0899658203125,296.39312744140625,299.2312316894531,293.1499938964844,293.1499938964844,280.95001220703125,31992.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051595687866211,1.0,0.0,0.0,3.661798238754273,3.661821842193604,8.947096716838132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.0146484375,0.0,1516.25,1895.4371337890625,0.0,2518.691162109375,0.9051220417022704,1.0,0.0,3.0,1.0,0.0
17828580,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9249417781829834,0.3011350035667419,0.2708536684513092,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8395637273788452,0.2264778614044189,0.21498504281044,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9224227666854858,0.2986044287681579,0.209192156791687,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.831082820892334,0.2191271334886551,0.208114206790924,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7121027708053589,0.1356945484876632,0.6138792037963867,284.8937683105469,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3192749023437,284.9012451171875,1.0,0.3476022183895111,1.0,1.0,0.0,1.0,-1.8208141326904297,1.82081151008606,2.677519432836561e-06,1.4011633396148682,0.8579874038696289,0.8579874038696289,0.0,57.24443054199219,73.0,44666.4921875,0.0,521.7991333007812,1.0,280.9571838378906,283.9341125488281,296.4763488769531,299.4500427246094,293.1499938964844,293.1499938964844,281.25,38878.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184860944747925,1.0,0.0,0.0,3.579449415206909,3.57947325706482,8.549205290364625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.2744140625,0.0,1477.208251953125,1895.4371337890625,0.0,2641.5498046875,0.8916867971420288,1.0,0.0,3.0,1.0,0.0
17828640,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9249417781829834,0.3011350035667419,0.2708536684513092,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8395637273788452,0.2264778614044189,0.21498504281044,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9224227666854858,0.2986044287681579,0.209192156791687,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.831082820892334,0.2191271334886551,0.208114206790924,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7121027708053589,0.1356945484876632,0.6138792037963867,284.8937683105469,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3192749023437,284.9012451171875,1.0,0.3476022183895111,1.0,1.0,0.0,1.0,-1.8208141326904297,1.82081151008606,2.677519432836561e-06,1.4011633396148682,0.8579874038696289,0.8579874038696289,0.0,57.24443054199219,73.0,44666.4921875,0.0,521.7991333007812,1.0,280.9571838378906,283.9341125488281,296.4763488769531,299.4500427246094,293.1499938964844,293.1499938964844,281.25,38878.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184860944747925,1.0,0.0,0.0,3.579449415206909,3.57947325706482,8.549205290364625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.2744140625,0.0,1477.208251953125,1895.4371337890625,0.0,2641.5498046875,0.8916867971420288,1.0,0.0,3.0,1.0,0.0
17828700,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9202880263328552,0.3031653761863708,0.2724718749523163,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8362243175506592,0.2279914617538452,0.2163313329219818,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9168234467506408,0.2997150421142578,0.2098571956157684,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8277018666267395,0.2204955816268921,0.209329679608345,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7093568444252014,0.13677379488945,0.6185628175735474,285.0505065917969,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3241577148437,285.0656433105469,1.0,0.3506646156311035,1.0,1.0,0.0,1.0,-1.832253336906433,1.8322505950927728,2.710532953642541e-06,1.4101816415786743,0.967065155506134,0.967065155506134,0.0,58.86465072631836,73.0,44347.12890625,0.0,534.5069580078125,1.0,281.20068359375,284.1003723144531,296.4154052734375,299.2611083984375,293.1499938964844,293.1499938964844,281.25,33388.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126383423805237,1.0,0.0,0.0,3.641046047210693,3.641069412231445,8.845973411553132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.248046875,0.0,1503.734130859375,1895.4371337890625,0.0,2587.510498046875,0.903809130191803,1.0,0.0,3.0,1.0,0.0
17828760,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9178292155265808,0.3055004179477691,0.2745148837566376,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8343764543533325,0.2297070622444152,0.2179220467805862,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.913347601890564,0.3011033535003662,0.2107869684696197,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8257741928100586,0.2220579832792282,0.2107790857553482,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7079575657844543,0.137997955083847,0.6239973306655884,285.0777282714844,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3324279785156,285.0766296386719,1.0,0.3537854552268982,1.0,1.0,0.0,1.0,-1.845997095108032,1.845994234085083,2.750507974269567e-06,1.4210121631622314,1.0,1.0,0.0,60.251930236816406,76.0,44789.31640625,0.0,548.2091674804688,1.0,281.2425842285156,284.0955505371094,296.431640625,299.3426513671875,293.1499938964844,293.1499938964844,280.95001220703125,31711.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115595579147339,1.0,0.0,0.0,3.753515481948853,3.753539800643921,9.400905582879204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.0712890625,0.0,1618.41748046875,1895.4371337890625,0.0,2577.562744140625,0.925338089466095,1.0,0.0,3.0,1.0,0.0
17828820,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9113050699234008,0.309009313583374,0.2780662477016449,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8297109603881836,0.2326000928878784,0.2209168970584869,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.905280590057373,0.3029851615428924,0.212371677160263,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8209306001663208,0.2246519774198532,0.2134907692670822,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7042637467384338,0.140147253870964,0.634563148021698,284.8992919921875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33642578125,284.90313720703125,1.0,0.3600071668624878,1.0,1.0,0.0,1.0,-1.871707797050476,1.8717050552368164,2.826336867656209e-06,1.4413607120513916,0.9056649208068848,0.9056649208068848,0.0,63.3166618347168,79.0,46119.703125,0.0,575.8334350585938,1.0,280.9570617675781,283.90093994140625,296.5093994140625,299.57427978515625,293.1499938964844,293.1499938964844,280.6499938964844,37091.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270290493965149,1.0,0.0,0.0,3.74111270904541,3.741137981414795,9.338882023257612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.98828125,0.0,1645.2886962890625,1895.4371337890625,0.0,2720.806396484375,0.9260828495025636,1.0,0.0,3.0,1.0,0.0
17828880,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9113050699234008,0.309009313583374,0.2780662477016449,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8297109603881836,0.2326000928878784,0.2209168970584869,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.905280590057373,0.3029851615428924,0.212371677160263,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8209306001663208,0.2246519774198532,0.2134907692670822,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7042637467384338,0.140147253870964,0.634563148021698,284.8992919921875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33642578125,284.90313720703125,1.0,0.3600071668624878,1.0,1.0,0.0,1.0,-1.871707797050476,1.8717050552368164,2.826336867656209e-06,1.4413607120513916,0.9056649208068848,0.9056649208068848,0.0,63.3166618347168,79.0,46119.703125,0.0,575.8334350585938,1.0,280.9570617675781,283.90093994140625,296.5093994140625,299.57427978515625,293.1499938964844,293.1499938964844,280.6499938964844,37091.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270290493965149,1.0,0.0,0.0,3.74111270904541,3.741137981414795,9.338882023257612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.98828125,0.0,1645.2886962890625,1895.4371337890625,0.0,2720.806396484375,0.9260828495025636,1.0,0.0,3.0,1.0,0.0
17828940,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9035525918006896,0.3122850954532623,0.2810228765010834,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.823955237865448,0.2352961748838424,0.2235452085733413,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8962975740432739,0.3045353889465332,0.2135078608989715,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8149045705795288,0.2270344495773315,0.2158295661211013,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6994448900222778,0.1421525031328201,0.6440346837043762,284.87548828125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3370361328125,284.8877258300781,1.0,0.3660149872303009,1.0,1.0,0.0,1.0,-1.8939603567123413,1.893957495689392,2.8928764095326187e-06,1.4589275121688845,0.8194617629051208,0.8194617629051208,0.0,66.6848373413086,82.0,46716.01171875,0.0,602.6110229492188,1.0,280.657958984375,283.8822937011719,296.5033264160156,299.6188049316406,293.1499938964844,293.1499938964844,280.95001220703125,42487.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377760648727417,1.0,0.0,0.0,3.4553682804107666,3.4553916454315186,7.966764883349242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.6181640625,0.0,1373.169921875,1895.4371337890625,0.0,2820.9443359375,0.8689252734184265,1.0,0.0,3.0,1.0,0.0
17829000,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9035525918006896,0.3122850954532623,0.2810228765010834,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.823955237865448,0.2352961748838424,0.2235452085733413,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8962975740432739,0.3045353889465332,0.2135078608989715,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8149045705795288,0.2270344495773315,0.2158295661211013,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6994448900222778,0.1421525031328201,0.6440346837043762,284.87548828125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3370361328125,284.8877258300781,1.0,0.3660149872303009,1.0,1.0,0.0,1.0,-1.8939603567123413,1.893957495689392,2.8928764095326187e-06,1.4589275121688845,0.8194617629051208,0.8194617629051208,0.0,66.6848373413086,82.0,46716.01171875,0.0,602.6110229492188,1.0,280.657958984375,283.8822937011719,296.5033264160156,299.6188049316406,293.1499938964844,293.1499938964844,280.95001220703125,42487.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377760648727417,1.0,0.0,0.0,3.4553682804107666,3.4553916454315186,7.966764883349242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.6181640625,0.0,1373.169921875,1895.4371337890625,0.0,2820.9443359375,0.8689252734184265,1.0,0.0,3.0,1.0,0.0
17829060,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9007164835929871,0.3170931935310364,0.2850770652294159,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.821624219417572,0.2388771176338195,0.2267813384532928,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8916465044021606,0.3073340952396393,0.2152896970510482,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8122696280479431,0.2302595824003219,0.2187399268150329,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.6979142427444458,0.1447343379259109,0.6552639007568359,285.0494384765625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3518981933594,285.0474853515625,1.0,0.3721166253089905,1.0,1.0,0.0,1.0,-1.9218285083770752,1.9218255281448364,2.977309122798033e-06,1.4808146953582764,0.9682959318161012,0.9682959318161012,0.0,69.4218521118164,85.0,47014.375,0.0,632.1163330078125,1.0,280.94171142578125,284.0233764648437,296.45611572265625,299.5035400390625,293.1499938964844,293.1499938964844,280.6499938964844,31761.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283310532569885,1.0,0.0,0.0,3.6491291522979736,3.6491525173187256,8.885293709681719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.96484375,0.0,1500.4935302734375,1895.4371337890625,0.0,2732.9150390625,0.9020735621452332,1.0,0.0,3.0,1.0,0.0
17829120,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9007164835929871,0.3170931935310364,0.2850770652294159,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.821624219417572,0.2388771176338195,0.2267813384532928,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8916465044021606,0.3073340952396393,0.2152896970510482,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8122696280479431,0.2302595824003219,0.2187399268150329,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.6979142427444458,0.1447343379259109,0.6552639007568359,285.0494384765625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3518981933594,285.0474853515625,1.0,0.3721166253089905,1.0,1.0,0.0,1.0,-1.9218285083770752,1.9218255281448364,2.977309122798033e-06,1.4808146953582764,0.9682959318161012,0.9682959318161012,0.0,69.4218521118164,85.0,47014.375,0.0,632.1163330078125,1.0,280.94171142578125,284.0233764648437,296.45611572265625,299.5035400390625,293.1499938964844,293.1499938964844,280.6499938964844,31761.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283310532569885,1.0,0.0,0.0,3.6491291522979736,3.6491525173187256,8.885293709681719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.96484375,0.0,1500.4935302734375,1895.4371337890625,0.0,2732.9150390625,0.9020735621452332,1.0,0.0,3.0,1.0,0.0
17829180,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8973376154899597,0.3208930790424347,0.288868248462677,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8190929889678955,0.242077350616455,0.2300472408533096,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8867208361625671,0.309447705745697,0.2170158773660659,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.809394121170044,0.2331058979034423,0.2216712236404419,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6962863206863403,0.1471314430236816,0.6668811440467834,284.9040222167969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3565673828125,284.9107360839844,1.0,0.378328412771225,1.0,1.0,0.0,1.0,-1.94985032081604,1.949847221374512,3.063740678044269e-06,1.502914309501648,0.8657122850418091,0.8657122850418091,0.0,72.3412857055664,88.0,48223.58984375,0.0,663.1167602539062,1.0,280.6572570800781,283.8692321777344,296.5359191894531,299.7307434082031,293.1499938964844,293.1499938964844,280.95001220703125,38235.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419007062911987,1.0,0.0,0.0,3.5831894874572754,3.583213329315185,8.567080840293784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.59912109375,0.0,1476.5230712890625,1895.4371337890625,0.0,2859.478759765625,0.8921651244163513,1.0,0.0,3.0,1.0,0.0
17829240,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8973376154899597,0.3208930790424347,0.288868248462677,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8190929889678955,0.242077350616455,0.2300472408533096,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8867208361625671,0.309447705745697,0.2170158773660659,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.809394121170044,0.2331058979034423,0.2216712236404419,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6962863206863403,0.1471314430236816,0.6668811440467834,284.9040222167969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3565673828125,284.9107360839844,1.0,0.378328412771225,1.0,1.0,0.0,1.0,-1.94985032081604,1.949847221374512,3.063740678044269e-06,1.502914309501648,0.8657122850418091,0.8657122850418091,0.0,72.3412857055664,88.0,48223.58984375,0.0,663.1167602539062,1.0,280.6572570800781,283.8692321777344,296.5359191894531,299.7307434082031,293.1499938964844,293.1499938964844,280.95001220703125,38235.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419007062911987,1.0,0.0,0.0,3.5831894874572754,3.583213329315185,8.567080840293784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.59912109375,0.0,1476.5230712890625,1895.4371337890625,0.0,2859.478759765625,0.8921651244163513,1.0,0.0,3.0,1.0,0.0
17829300,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8954353332519531,0.3231456875801086,0.2906705141067505,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8176544308662415,0.2438438385725021,0.2316206097602844,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8840559720993042,0.3107330799102783,0.2177970558404922,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8077539205551147,0.2346817851066589,0.2230722308158874,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6952968835830688,0.1484279334545135,0.6725039482116699,285.0561218261719,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3612976074219,285.06890869140625,1.0,0.3814042210578918,1.0,1.0,0.0,1.0,-1.9632741212844849,1.9632710218429563,3.105548103121692e-06,1.5134377479553225,0.9747087955474854,0.9747087955474854,0.0,73.86051940917969,88.0,47945.62109375,0.0,678.6572875976562,1.0,280.9009094238281,284.028076171875,296.4791259765625,299.5468444824219,293.1499938964844,293.1499938964844,280.95001220703125,33036.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367363810539246,1.0,0.0,0.0,3.652152538299561,3.652176141738892,8.900022976376931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.111328125,0.0,1513.3798828125,1895.4371337890625,0.0,2811.23876953125,0.9058674573898317,1.0,0.0,3.0,1.0,0.0
