time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.894964337348938,0.3256870806217193,0.2929014265537262,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8173065781593323,0.2458059936761856,0.2334414571523666,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8827263712882996,0.3122776746749878,0.2188380509614944,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8072471022605896,0.2364443391561508,0.2247084230184555,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.6953579187393188,0.1498629003763198,0.6788716316223145,285.0779113769531,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3689880371094,285.0774841308594,1.0,0.3845607340335846,1.0,1.0,0.0,1.0,-1.978999614715576,1.978996515274048,3.154924570480944e-06,1.5257636308670044,1.0,1.0,0.0,75.15408325195312,91.0,48429.06640625,0.0,695.4669189453125,1.0,280.9423828125,284.02264404296875,296.4964904785156,299.6335144042969,293.1499938964844,293.1499938964844,280.6499938964844,31828.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836240828037262,1.0,0.0,0.0,3.7583184242248535,3.758342742919922,9.424979907635134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.0146484375,0.0,1624.9140625,1895.4371337890625,0.0,2806.6142578125,0.9265131950378418,1.0,0.0,3.0,1.0,0.0
17829420,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8922678828239441,0.329591691493988,0.2967893183231354,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8153890371322632,0.2491620182991027,0.236868605017662,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8785724639892578,0.3144536912441253,0.220622256398201,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8049279451370239,0.2394040524959564,0.2277641296386718,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6943562030792236,0.1523905843496322,0.69114750623703,284.90496826171875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3726806640625,284.9089660644531,1.0,0.3908816576004028,1.0,1.0,0.0,1.0,-2.00834321975708,2.008340120315552,3.2483503673574887e-06,1.5488526821136477,0.9137433171272278,0.9137433171272278,0.0,78.12088775634766,94.0,49906.8828125,0.0,729.3585205078125,1.0,280.6560974121094,283.8296203613281,296.57037353515625,299.8718566894531,293.1499938964844,293.1499938964844,280.3500061035156,36761.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513980507850647,1.0,0.0,0.0,3.755169630050659,3.755194902420044,9.40919335334911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.140625,0.0,1659.2183837890625,1895.4371337890625,0.0,2948.3671875,0.9290600419044496,1.0,0.0,3.0,1.0,0.0
17829480,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8922678828239441,0.329591691493988,0.2967893183231354,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8153890371322632,0.2491620182991027,0.236868605017662,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8785724639892578,0.3144536912441253,0.220622256398201,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8049279451370239,0.2394040524959564,0.2277641296386718,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6943562030792236,0.1523905843496322,0.69114750623703,284.90496826171875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3726806640625,284.9089660644531,1.0,0.3908816576004028,1.0,1.0,0.0,1.0,-2.00834321975708,2.008340120315552,3.2483503673574887e-06,1.5488526821136477,0.9137433171272278,0.9137433171272278,0.0,78.12088775634766,94.0,49906.8828125,0.0,729.3585205078125,1.0,280.6560974121094,283.8296203613281,296.57037353515625,299.8718566894531,293.1499938964844,293.1499938964844,280.3500061035156,36761.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513980507850647,1.0,0.0,0.0,3.755169630050659,3.755194902420044,9.40919335334911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.140625,0.0,1659.2183837890625,1895.4371337890625,0.0,2948.3671875,0.9290600419044496,1.0,0.0,3.0,1.0,0.0
17829540,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.888054370880127,0.3333926498889923,0.300174206495285,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.812166154384613,0.2523286044597626,0.239925280213356,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8728983998298645,0.3162910044193268,0.2219506502151489,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.801199734210968,0.2421272993087768,0.2304173111915588,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6920433640480042,0.1547376364469528,0.7021348476409912,284.8832092285156,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3739624023437,284.89324951171875,1.0,0.3970079123973846,1.0,1.0,0.0,1.0,-2.034055709838867,2.03405237197876,3.3313524454570143e-06,1.5690237283706665,0.8338167071342468,0.8338167071342468,0.0,81.44276428222656,97.0,50644.03125,0.0,762.2919311523438,1.0,280.35772705078125,283.8031616210937,296.5654296875,299.9259948730469,293.1499938964844,293.1499938964844,280.6499938964844,41507.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618288040161133,1.0,0.0,0.0,3.507293224334717,3.507316827774048,8.208001531784248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.869140625,0.0,1419.72021484375,1895.4371337890625,0.0,3046.15771484375,0.8793710470199585,1.0,0.0,3.0,1.0,0.0
17829600,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.888054370880127,0.3333926498889923,0.300174206495285,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.812166154384613,0.2523286044597626,0.239925280213356,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8728983998298645,0.3162910044193268,0.2219506502151489,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.801199734210968,0.2421272993087768,0.2304173111915588,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6920433640480042,0.1547376364469528,0.7021348476409912,284.8832092285156,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3739624023437,284.89324951171875,1.0,0.3970079123973846,1.0,1.0,0.0,1.0,-2.034055709838867,2.03405237197876,3.3313524454570143e-06,1.5690237283706665,0.8338167071342468,0.8338167071342468,0.0,81.44276428222656,97.0,50644.03125,0.0,762.2919311523438,1.0,280.35772705078125,283.8031616210937,296.5654296875,299.9259948730469,293.1499938964844,293.1499938964844,280.6499938964844,41507.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618288040161133,1.0,0.0,0.0,3.507293224334717,3.507316827774048,8.208001531784248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.869140625,0.0,1419.72021484375,1895.4371337890625,0.0,3046.15771484375,0.8793710470199585,1.0,0.0,3.0,1.0,0.0
17829660,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8876327872276306,0.3388060331344604,0.3047484755516052,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8118483424186707,0.2564229965209961,0.2436254769563675,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8706571459770203,0.3193827271461487,0.2239288240671157,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8004955053329468,0.2457139790058136,0.2336528301239013,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6924149990081787,0.1576787233352661,0.7149001955986023,285.0523986816406,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3890686035156,285.050537109375,1.0,0.4032682180404663,1.0,1.0,0.0,1.0,-2.065579652786255,2.0655763149261475,3.4344914183748187e-06,1.5936375856399536,0.9824699759483336,0.9824699759483336,0.0,84.09333038330078,100.0,50989.234375,0.0,798.697509765625,1.0,280.64239501953125,283.9440002441406,296.5248107910156,299.820556640625,293.1499938964844,293.1499938964844,280.3500061035156,31819.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536049127578735,1.0,0.0,0.0,3.693936109542847,3.693959951400757,9.10483493044012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.6142578125,0.0,1550.94580078125,1895.4371337890625,0.0,2969.04638671875,0.9121529459953308,1.0,0.0,3.0,1.0,0.0
17829720,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8876327872276306,0.3388060331344604,0.3047484755516052,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8118483424186707,0.2564229965209961,0.2436254769563675,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8706571459770203,0.3193827271461487,0.2239288240671157,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8004955053329468,0.2457139790058136,0.2336528301239013,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6924149990081787,0.1576787233352661,0.7149001955986023,285.0523986816406,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3890686035156,285.050537109375,1.0,0.4032682180404663,1.0,1.0,0.0,1.0,-2.065579652786255,2.0655763149261475,3.4344914183748187e-06,1.5936375856399536,0.9824699759483336,0.9824699759483336,0.0,84.09333038330078,100.0,50989.234375,0.0,798.697509765625,1.0,280.64239501953125,283.9440002441406,296.5248107910156,299.820556640625,293.1499938964844,293.1499938964844,280.3500061035156,31819.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536049127578735,1.0,0.0,0.0,3.693936109542847,3.693959951400757,9.10483493044012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.6142578125,0.0,1550.94580078125,1895.4371337890625,0.0,2969.04638671875,0.9121529459953308,1.0,0.0,3.0,1.0,0.0
17829780,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8864278197288513,0.3431333601474762,0.3090225160121918,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8111225366592407,0.2601005136966705,0.2473446130752563,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.867912232875824,0.321755051612854,0.2258353531360626,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7993633151054382,0.2488824874162674,0.236891895532608,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6924750208854675,0.1603987514972686,0.7279860377311707,284.9088439941406,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3938903808594,284.9146728515625,1.0,0.4096593558788299,1.0,1.0,0.0,1.0,-2.097079277038574,2.097075700759888,3.539424824339221e-06,1.618337631225586,0.8834236860275269,0.8834236860275269,0.0,86.98332214355469,103.0,52363.91015625,0.0,836.9237060546875,1.0,280.3567810058594,283.7861022949219,296.6011657714844,300.0561828613281,293.1499938964844,293.1499938964844,280.6499938964844,37701.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669484853744507,1.0,0.0,0.0,3.645296573638916,3.645320892333984,8.866638836479979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.1240234375,0.0,1540.6531982421875,1895.4371337890625,0.0,3094.1845703125,0.9055516123771667,1.0,0.0,3.0,1.0,0.0
17829840,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8864278197288513,0.3431333601474762,0.3090225160121918,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8111225366592407,0.2601005136966705,0.2473446130752563,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.867912232875824,0.321755051612854,0.2258353531360626,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7993633151054382,0.2488824874162674,0.236891895532608,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6924750208854675,0.1603987514972686,0.7279860377311707,284.9088439941406,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3938903808594,284.9146728515625,1.0,0.4096593558788299,1.0,1.0,0.0,1.0,-2.097079277038574,2.097075700759888,3.539424824339221e-06,1.618337631225586,0.8834236860275269,0.8834236860275269,0.0,86.98332214355469,103.0,52363.91015625,0.0,836.9237060546875,1.0,280.3567810058594,283.7861022949219,296.6011657714844,300.0561828613281,293.1499938964844,293.1499938964844,280.6499938964844,37701.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669484853744507,1.0,0.0,0.0,3.645296573638916,3.645320892333984,8.866638836479979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.1240234375,0.0,1540.6531982421875,1895.4371337890625,0.0,3094.1845703125,0.9055516123771667,1.0,0.0,3.0,1.0,0.0
17829900,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8855642080307007,0.3456689119338989,0.3110598623752594,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8105414509773254,0.2621152997016907,0.2491395026445388,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8662976622581482,0.3231798708438873,0.2267056852579116,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.798566460609436,0.2506255805492401,0.2384397983551025,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6922814249992371,0.1618589609861374,0.734299898147583,285.0608215332031,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.398681640625,285.072021484375,1.0,0.4128240942955017,1.0,1.0,0.0,1.0,-2.112166404724121,2.1121628284454346,3.5901730370824225e-06,1.6300947666168213,0.9940786361694336,0.9940786361694336,0.0,88.49652099609375,103.0,52083.19140625,0.0,856.0614624023438,1.0,280.6024169921875,283.9444885253906,296.5483093261719,299.8739318847656,293.1499938964844,293.1499938964844,280.6499938964844,32986.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622311353683472,1.0,0.0,0.0,3.7132785320281982,3.713302612304688,9.200434760714417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.7978515625,0.0,1581.77294921875,1895.4371337890625,0.0,3049.931640625,0.9193572402000428,1.0,0.0,3.0,1.0,0.0
17829960,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8859815001487732,0.3485040068626404,0.3135439753532409,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.810976505279541,0.2643367052078247,0.2511948347091675,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8658419847488403,0.3248700797557831,0.2278417944908142,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.7988176941871643,0.2525648474693298,0.2402333319187164,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.6930329203605652,0.1634662896394729,0.7414002418518066,285.08673095703125,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4064636230469,285.0877685546875,1.0,0.4160800576210022,1.0,1.0,0.0,1.0,-2.12966251373291,2.129658937454224,3.649516656878404e-06,1.6437309980392456,1.0,1.0,0.0,89.76094818115234,106.0,52555.578125,0.0,876.7806396484375,1.0,280.6428527832031,283.9487609863281,296.5660400390625,299.9624938964844,293.1499938964844,293.1499938964844,280.3500061035156,32508.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620241284370422,1.0,0.0,0.0,3.798653364181519,3.798678159713745,9.628366797187482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.615234375,0.0,1677.7401123046875,1895.4371337890625,0.0,3047.989990234375,0.9360889792442322,1.0,0.0,3.0,1.0,0.0
17830020,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8861733675003052,0.3509897589683532,0.3160426020622253,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8112913370132446,0.2664483785629272,0.2533373236656189,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8652046322822571,0.3263152539730072,0.2290053069591522,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7989387512207031,0.2543882429599762,0.2421014457941055,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6937079429626465,0.1650248020887375,0.7488806843757629,284.94732666015625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4104309082031,284.934326171875,1.0,0.4195071160793304,1.0,1.0,0.0,1.0,-2.147864818572998,2.1478610038757324,3.711897761604632e-06,1.6579701900482178,0.9645389318466188,0.9645389318466188,0.0,91.15030670166016,106.0,53984.03125,0.0,898.9224853515625,1.0,280.3902587890625,283.76806640625,296.6372985839844,300.2279052734375,293.1499938964844,293.1499938964844,280.3500061035156,33874.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715660572052002,1.0,0.0,0.0,3.837477684020996,3.83750319480896,9.826186442296605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.880859375,0.0,1735.2041015625,1895.4371337890625,0.0,3137.50048828125,0.9452019929885864,1.0,0.0,3.0,1.0,0.0
17830080,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8851346373558044,0.3529136478900909,0.3179131746292114,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8106456398963928,0.2681841254234314,0.2550902068614959,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8635546565055847,0.3273421823978424,0.2298282980918884,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7980802655220032,0.255859911441803,0.2436063438653946,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6934560537338257,0.1663162261247635,0.7551302313804626,284.9187316894531,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4098815917969,284.9218139648437,1.0,0.4226078391075134,1.0,1.0,0.0,1.0,-2.1625213623046875,2.162517547607422,3.762552978514577e-06,1.669442653656006,0.936857283115387,0.936857283115387,0.0,92.7065200805664,109.0,54234.89453125,0.0,918.6031494140624,1.0,280.3558349609375,283.75360107421875,296.636474609375,300.2101135253906,293.1499938964844,293.1499938964844,280.04998779296875,36160.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764399290084839,1.0,0.0,0.0,3.812730073928833,3.812755584716797,9.69985876508872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.63671875,0.0,1723.1129150390625,1895.4371337890625,0.0,3183.20849609375,0.9416539669036864,1.0,0.0,3.0,1.0,0.0
17830140,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8823785781860352,0.3569487333297729,0.3215515613555908,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8087421655654907,0.2717369496822357,0.2585279941558838,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8595587015151978,0.3294049799442291,0.231322094798088,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7957174181938171,0.2588429152965545,0.2465156316757202,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6923432350158691,0.1689188033342361,0.7673106789588928,284.8856506347656,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4086303710937,284.8938293457031,1.0,0.4289024174213409,1.0,1.0,0.0,1.0,-2.190939426422119,2.190935611724853,3.861703589791432e-06,1.691616177558899,0.8545987606048584,0.8545987606048584,0.0,96.1028823852539,112.0,55125.23828125,0.0,958.8570556640624,1.0,280.05718994140625,283.70849609375,296.63494873046875,300.27899169921875,293.1499938964844,293.1499938964844,280.3500061035156,40704.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866293430328369,1.0,0.0,0.0,3.603363752365112,3.60338830947876,8.663822086418804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.4345703125,0.0,1516.6478271484375,1895.4371337890625,0.0,3278.671630859375,0.8995842933654785,1.0,0.0,3.0,1.0,0.0
17830200,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8823785781860352,0.3569487333297729,0.3215515613555908,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8087421655654907,0.2717369496822357,0.2585279941558838,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8595587015151978,0.3294049799442291,0.231322094798088,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7957174181938171,0.2588429152965545,0.2465156316757202,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6923432350158691,0.1689188033342361,0.7673106789588928,284.8856506347656,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4086303710937,284.8938293457031,1.0,0.4289024174213409,1.0,1.0,0.0,1.0,-2.190939426422119,2.190935611724853,3.861703589791432e-06,1.691616177558899,0.8545987606048584,0.8545987606048584,0.0,96.1028823852539,112.0,55125.23828125,0.0,958.8570556640624,1.0,280.05718994140625,283.70849609375,296.63494873046875,300.27899169921875,293.1499938964844,293.1499938964844,280.3500061035156,40704.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866293430328369,1.0,0.0,0.0,3.603363752365112,3.60338830947876,8.663822086418804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.4345703125,0.0,1516.6478271484375,1895.4371337890625,0.0,3278.671630859375,0.8995842933654785,1.0,0.0,3.0,1.0,0.0
17830260,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8829750418663025,0.3626338541507721,0.3263426125049591,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8094971179962158,0.2762474119663238,0.262599229812622,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8585428595542908,0.3327489495277405,0.2334630191326141,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7960625886917114,0.2627265751361847,0.2500093281269073,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.6936269998550415,0.172142893075943,0.7812567353248596,285.0580749511719,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42205810546875,285.0570068359375,1.0,0.4353199899196625,1.0,1.0,0.0,1.0,-2.225096702575684,2.225092649459839,3.9824940358812455e-06,1.7181429862976074,1.0,1.0,0.0,98.75994873046876,115.0,55455.8984375,0.0,1003.0839233398438,1.0,280.34307861328125,283.8585510253906,296.5999755859375,300.1783447265625,293.1499938964844,293.1499938964844,280.04998779296875,32148.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879399836063385,1.0,0.0,0.0,3.771977663040161,3.7720019817352295,9.493612083133484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.1845703125,0.0,1643.37255859375,1895.4371337890625,0.0,3210.9560546875,0.9299992322921752,1.0,0.0,3.0,1.0,0.0
17830320,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8829750418663025,0.3626338541507721,0.3263426125049591,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8094971179962158,0.2762474119663238,0.262599229812622,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8585428595542908,0.3327489495277405,0.2334630191326141,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7960625886917114,0.2627265751361847,0.2500093281269073,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.6936269998550415,0.172142893075943,0.7812567353248596,285.0580749511719,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42205810546875,285.0570068359375,1.0,0.4353199899196625,1.0,1.0,0.0,1.0,-2.225096702575684,2.225092649459839,3.9824940358812455e-06,1.7181429862976074,1.0,1.0,0.0,98.75994873046876,115.0,55455.8984375,0.0,1003.0839233398438,1.0,280.34307861328125,283.8585510253906,296.5999755859375,300.1783447265625,293.1499938964844,293.1499938964844,280.04998779296875,32148.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879399836063385,1.0,0.0,0.0,3.771977663040161,3.7720019817352295,9.493612083133484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.1845703125,0.0,1643.37255859375,1895.4371337890625,0.0,3210.9560546875,0.9299992322921752,1.0,0.0,3.0,1.0,0.0
17830380,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8827787637710571,0.3671638667583465,0.3308089077472687,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8098127841949463,0.2803034484386444,0.2666814923286438,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8570153117179871,0.3353520631790161,0.2355296611785888,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.795967698097229,0.2661657333374023,0.2535080313682556,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6945762634277344,0.1751189082860946,0.7955160140991211,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4246826171875,284.9194641113281,1.0,0.4418670833110809,1.0,1.0,0.0,1.0,-2.2591824531555176,2.259178400039673,4.105233983864309e-06,1.7447423934936523,0.9119549989700316,0.9119549989700316,0.0,101.6755142211914,118.0,57021.421875,0.0,1049.4295654296875,1.0,280.0570068359375,283.6939392089844,296.6716613769531,300.4222106933594,293.1499938964844,293.1499938964844,279.75,37001.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921300768852234,1.0,0.0,0.0,3.744748115539551,3.744773149490357,9.357040084978508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.4482421875,0.0,1648.8466796875,1895.4371337890625,0.0,3330.122314453125,0.927262842655182,1.0,0.0,3.0,1.0,0.0
17830440,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8827787637710571,0.3671638667583465,0.3308089077472687,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8098127841949463,0.2803034484386444,0.2666814923286438,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8570153117179871,0.3353520631790161,0.2355296611785888,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.795967698097229,0.2661657333374023,0.2535080313682556,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6945762634277344,0.1751189082860946,0.7955160140991211,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4246826171875,284.9194641113281,1.0,0.4418670833110809,1.0,1.0,0.0,1.0,-2.2591824531555176,2.259178400039673,4.105233983864309e-06,1.7447423934936523,0.9119549989700316,0.9119549989700316,0.0,101.6755142211914,118.0,57021.421875,0.0,1049.4295654296875,1.0,280.0570068359375,283.6939392089844,296.6716613769531,300.4222106933594,293.1499938964844,293.1499938964844,279.75,37001.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921300768852234,1.0,0.0,0.0,3.744748115539551,3.744773149490357,9.357040084978508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.4482421875,0.0,1648.8466796875,1895.4371337890625,0.0,3330.122314453125,0.927262842655182,1.0,0.0,3.0,1.0,0.0
17830500,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8820044994354248,0.369265466928482,0.3327811360359192,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8094172477722168,0.2822151184082031,0.2685647010803222,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8556545972824097,0.3364902436733246,0.236392080783844,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.795348584651947,0.26776322722435,0.2550974190235138,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6945142149925232,0.1765134036540985,0.8021186590194702,284.8245849609375,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4242858886719,284.8236083984375,1.0,0.445070207118988,1.0,1.0,0.0,1.0,-2.2746903896331787,2.274686336517334,4.1616799535404425e-06,1.7568145990371704,0.8270629048347473,0.8270629048347473,0.0,103.3053970336914,118.0,57882.89453125,0.0,1072.1021728515625,1.0,279.7983093261719,283.5810852050781,296.6993103027344,300.5867004394531,293.1499938964844,293.1499938964844,279.75,41037.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994991779327393,1.0,0.0,0.0,3.655376672744751,3.6554014682769775,8.915743023862888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.6279296875,0.0,1576.90869140625,1895.4371337890625,0.0,3398.915283203125,0.9075093865394592,1.0,0.0,3.0,1.0,0.0
17830560,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8811243772506714,0.3715100884437561,0.3346968591213226,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8089200854301453,0.2841855585575104,0.2704011499881744,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8541977405548096,0.337710291147232,0.2372064739465713,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.794623076915741,0.2694092392921448,0.2566353976726532,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6943366527557373,0.1779314428567886,0.8085219264030457,284.9037475585937,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4246520996094,284.9101257324219,1.0,0.4482272267341614,1.0,1.0,0.0,1.0,-2.289713859558105,2.2897098064422607,4.216716206428828e-06,1.7684887647628784,0.8496218919754028,0.8496218919754028,0.0,104.96495056152344,121.0,57942.63671875,0.0,1094.6436767578125,1.0,279.75799560546875,283.66314697265625,296.6747436523437,300.49676513671875,293.1499938964844,293.1499938964844,280.04998779296875,40092.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010433554649352,1.0,0.0,0.0,3.5436112880706787,3.543635129928589,8.378870006708894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.5595703125,0.0,1447.723388671875,1895.4371337890625,0.0,3413.30810546875,0.8862120509147644,1.0,0.0,3.0,1.0,0.0
17830620,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8824157118797302,0.3773475885391235,0.3396711647510528,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8103840351104736,0.2889632284641266,0.2747445106506347,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8539632558822632,0.3412289917469024,0.2394975572824478,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7956770658493042,0.2734915316104889,0.2603363692760467,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.6962385773658752,0.1813384741544723,0.8233283758163452,285.0537109375,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4376220703125,285.05206298828125,1.0,0.4547525942325592,1.0,1.0,0.0,1.0,-2.3258843421936035,2.32588005065918,4.350647486717207e-06,1.7965177297592163,0.991816520690918,0.991816520690918,0.0,107.54930114746094,124.0,58385.875,0.0,1144.40576171875,1.0,280.042724609375,283.7920837402344,296.6484375,300.4131774902344,293.1499938964844,293.1499938964844,279.75,31885.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945485949516296,1.0,0.0,0.0,3.72438645362854,3.724410533905029,9.255561508325628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.2001953125,0.0,1586.10009765625,1895.4371337890625,0.0,3352.71826171875,0.9190104007720948,1.0,0.0,3.0,1.0,0.0
17830680,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8824157118797302,0.3773475885391235,0.3396711647510528,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8103840351104736,0.2889632284641266,0.2747445106506347,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8539632558822632,0.3412289917469024,0.2394975572824478,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7956770658493042,0.2734915316104889,0.2603363692760467,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.6962385773658752,0.1813384741544723,0.8233283758163452,285.0537109375,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4376220703125,285.05206298828125,1.0,0.4547525942325592,1.0,1.0,0.0,1.0,-2.3258843421936035,2.32588005065918,4.350647486717207e-06,1.7965177297592163,0.991816520690918,0.991816520690918,0.0,107.54930114746094,124.0,58385.875,0.0,1144.40576171875,1.0,280.042724609375,283.7920837402344,296.6484375,300.4131774902344,293.1499938964844,293.1499938964844,279.75,31885.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945485949516296,1.0,0.0,0.0,3.72438645362854,3.724410533905029,9.255561508325628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.2001953125,0.0,1586.10009765625,1895.4371337890625,0.0,3352.71826171875,0.9190104007720948,1.0,0.0,3.0,1.0,0.0
17830740,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8825564980506897,0.381942480802536,0.3441911339759826,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8110936284065247,0.2932164967060089,0.2790151536464691,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8528902530670166,0.3439343273639679,0.2416335195302963,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7959719300270081,0.2770625948905945,0.263962060213089,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6975075006484985,0.1844412535429,0.838178813457489,284.9187927246094,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.43914794921875,284.92333984375,1.0,0.4613858759403229,1.0,1.0,0.0,1.0,-2.361210346221924,2.361205816268921,4.483817974687554e-06,1.8240232467651367,0.901110589504242,0.901110589504242,0.0,110.50041198730467,127.0,59964.3203125,0.0,1196.0386962890625,1.0,279.7565612792969,283.63543701171875,296.7178039550781,300.6588134765625,293.1499938964844,293.1499938964844,280.04998779296875,37059.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069291353225708,1.0,0.0,0.0,3.692186117172241,3.692210912704468,9.09621007849637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.7685546875,0.0,1588.630126953125,1895.4371337890625,0.0,3468.0830078125,0.9156354665756226,1.0,0.0,3.0,1.0,0.0
17830800,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8825564980506897,0.381942480802536,0.3441911339759826,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8110936284065247,0.2932164967060089,0.2790151536464691,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8528902530670166,0.3439343273639679,0.2416335195302963,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7959719300270081,0.2770625948905945,0.263962060213089,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6975075006484985,0.1844412535429,0.838178813457489,284.9187927246094,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.43914794921875,284.92333984375,1.0,0.4613858759403229,1.0,1.0,0.0,1.0,-2.361210346221924,2.361205816268921,4.483817974687554e-06,1.8240232467651367,0.901110589504242,0.901110589504242,0.0,110.50041198730467,127.0,59964.3203125,0.0,1196.0386962890625,1.0,279.7565612792969,283.63543701171875,296.7178039550781,300.6588134765625,293.1499938964844,293.1499938964844,280.04998779296875,37059.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069291353225708,1.0,0.0,0.0,3.692186117172241,3.692210912704468,9.09621007849637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.7685546875,0.0,1588.630126953125,1895.4371337890625,0.0,3468.0830078125,0.9156354665756226,1.0,0.0,3.0,1.0,0.0
17830860,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.882739782333374,0.387359470129013,0.3488421738147735,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8116821050643921,0.2977367639541626,0.2832428514957428,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8517686724662781,0.3470953404903412,0.2437572926282882,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7961201667785645,0.2808444797992706,0.2675112783908844,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.698505163192749,0.1875624060630798,0.8524133563041687,285.09136962890625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4465637207031,285.0927124023437,1.0,0.4679501950740814,1.0,1.0,0.0,1.0,-2.395789384841919,2.395784854888916,4.615974376065424e-06,1.850820541381836,1.0,1.0,0.0,113.4985122680664,130.0,60146.7109375,0.0,1248.358154296875,1.0,280.0434875488281,283.7973327636719,296.6910705566406,300.5733947753906,293.1499938964844,293.1499938964844,279.75,33012.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028885960578918,1.0,0.0,0.0,3.828383207321167,3.828408479690552,9.779666925169297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.2783203125,0.0,1717.38427734375,1895.4371337890625,0.0,3430.49560546875,0.9430971741676332,1.0,0.0,3.0,1.0,0.0
17830920,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.882739782333374,0.387359470129013,0.3488421738147735,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8116821050643921,0.2977367639541626,0.2832428514957428,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8517686724662781,0.3470953404903412,0.2437572926282882,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7961201667785645,0.2808444797992706,0.2675112783908844,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.698505163192749,0.1875624060630798,0.8524133563041687,285.09136962890625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4465637207031,285.0927124023437,1.0,0.4679501950740814,1.0,1.0,0.0,1.0,-2.395789384841919,2.395784854888916,4.615974376065424e-06,1.850820541381836,1.0,1.0,0.0,113.4985122680664,130.0,60146.7109375,0.0,1248.358154296875,1.0,280.0434875488281,283.7973327636719,296.6910705566406,300.5733947753906,293.1499938964844,293.1499938964844,279.75,33012.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028885960578918,1.0,0.0,0.0,3.828383207321167,3.828408479690552,9.779666925169297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.2783203125,0.0,1717.38427734375,1895.4371337890625,0.0,3430.49560546875,0.9430971741676332,1.0,0.0,3.0,1.0,0.0
17830980,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8810251951217651,0.3913045525550842,0.3529212176799774,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8106150031089783,0.3013229668140411,0.2870349586009979,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8490012288093567,0.3491222858428955,0.2455270439386367,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.7945334911346436,0.2836970388889313,0.2706098258495331,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.6976933479309082,0.1898725628852844,0.8644760847091675,284.9264221191406,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4407043457031,284.9287109375,1.0,0.4742938280105591,1.0,1.0,0.0,1.0,-2.4255950450897217,2.42559027671814,4.731743501906749e-06,1.8740530014038088,0.950092315673828,0.950092315673828,0.0,117.1179428100586,118.0,61921.57421875,0.0,1298.8038330078125,1.0,279.7557373046875,283.6018371582031,296.7554016113281,300.824951171875,293.1499938964844,293.1499938964844,279.45001220703125,35939.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154412150382996,1.0,0.0,0.0,3.8466877937316895,3.846713781356812,9.873409680949408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.591796875,0.0,1762.7205810546875,1895.4371337890625,0.0,3547.029296875,0.9492005109786988,1.0,0.0,3.0,1.0,0.0
17831040,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8810251951217651,0.3913045525550842,0.3529212176799774,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8106150031089783,0.3013229668140411,0.2870349586009979,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8490012288093567,0.3491222858428955,0.2455270439386367,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.7945334911346436,0.2836970388889313,0.2706098258495331,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.6976933479309082,0.1898725628852844,0.8644760847091675,284.9264221191406,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4407043457031,284.9287109375,1.0,0.4742938280105591,1.0,1.0,0.0,1.0,-2.4255950450897217,2.42559027671814,4.731743501906749e-06,1.8740530014038088,0.950092315673828,0.950092315673828,0.0,117.1179428100586,118.0,61921.57421875,0.0,1298.8038330078125,1.0,279.7557373046875,283.6018371582031,296.7554016113281,300.824951171875,293.1499938964844,293.1499938964844,279.45001220703125,35939.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154412150382996,1.0,0.0,0.0,3.8466877937316895,3.846713781356812,9.873409680949408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.591796875,0.0,1762.7205810546875,1895.4371337890625,0.0,3547.029296875,0.9492005109786988,1.0,0.0,3.0,1.0,0.0
17831100,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.88316410779953,0.3929267823696136,0.3544394671916961,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.8127077221870422,0.3028103411197662,0.2885036170482635,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8503470420837402,0.3497787714004516,0.2460437715053558,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7964293956756592,0.2848073542118072,0.271728366613388,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.6995862126350403,0.1907322257757187,0.8686509728431702,284.8217163085937,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4345703125,284.8197021484375,1.0,0.4752325117588043,1.0,1.0,0.0,1.0,-2.436168670654297,2.436163902282715,4.773179171024822e-06,1.882299542427063,0.8571076989173889,0.8571076989173889,0.0,117.02191162109376,118.0,62810.921875,0.0,1311.236328125,1.0,279.4955444335937,283.4750366210937,296.7808837890625,300.99127197265625,293.1499938964844,293.1499938964844,279.45001220703125,39983.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223982095718384,1.0,0.0,0.0,3.773078441619873,3.773104429244995,9.499154884906602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.5126953125,0.0,1705.2708740234375,1895.4371337890625,0.0,3611.274169921875,0.9331647157669068,1.0,0.0,3.0,1.0,0.0
17831160,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.887621283531189,0.3946845829486847,0.3558124899864197,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8167060613632202,0.3043059408664703,0.289800077676773,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8537654876708984,0.3504726588726043,0.2464227676391601,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8003441691398621,0.285908043384552,0.2726638615131378,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7032198309898376,0.1915419250726699,0.8719444274902344,284.8887023925781,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4293518066406,284.8946838378906,1.0,0.4752174615859985,1.0,1.0,0.0,1.0,-2.444912433624268,2.444907665252685,4.807506229553837e-06,1.8890775442123413,0.8682839870452881,0.8682839870452881,0.0,115.63631439208984,106.0,62707.4453125,0.0,1316.1451416015625,1.0,279.4570617675781,283.5469055175781,296.7577819824219,300.89471435546875,293.1499938964844,293.1499938964844,279.75,40106.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236265420913696,1.0,0.0,0.0,3.660847187042236,3.660871982574463,8.942449198912072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.8662109375,0.0,1576.0897216796875,1895.4371337890625,0.0,3622.587890625,0.9117438197135924,1.0,0.0,3.0,1.0,0.0
