time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8970220685005188,0.3976524770259857,0.357972115278244,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8246120810508728,0.3065615594387054,0.291573017835617,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8614892959594727,0.3519236147403717,0.2471219152212143,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8084069490432739,0.2876530885696411,0.2739721834659576,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.710530698299408,0.1927839368581771,0.8762285113334656,285.0469970703125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.43096923828125,285.0490417480469,1.0,0.4743300378322601,1.0,1.0,0.0,1.0,-2.45719051361084,2.457185745239258,4.855770384892821e-06,1.898514986038208,0.9830699563026428,0.9830699563026428,0.0,112.37577056884766,106.0,62424.34375,0.0,1317.57470703125,1.0,279.7176818847656,283.7015991210937,296.7125549316406,300.71209716796875,293.1499938964844,293.1499938964844,279.75,33392.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169522523880004,1.0,0.0,0.0,3.742849349975586,3.7428739070892334,9.347554055239016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.9267578125,0.0,1618.9342041015625,1895.4371337890625,0.0,3561.005859375,0.9257780909538268,1.0,0.0,3.0,1.0,0.0
17831280,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9057551622390748,0.3997142016887665,0.3597102761268616,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8317745327949524,0.3081579804420471,0.2929341495037079,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8689131736755371,0.3529975414276123,0.2477664947509765,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8155214190483093,0.2889026701450348,0.2750083804130554,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7168946266174316,0.1936780661344528,0.8795631527900696,285.04248046875,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4333801269531,285.0411376953125,1.0,0.473389059305191,1.0,1.0,0.0,1.0,-2.4669394493103027,2.4669344425201416,4.894340236205608e-06,1.90604567527771,1.0,1.0,0.0,109.4156265258789,94.0,62792.5625,0.0,1317.14013671875,1.0,279.743408203125,283.68780517578125,296.734619140625,300.7904052734375,293.1499938964844,293.1499938964844,279.45001220703125,32709.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164252281188964,1.0,0.0,0.0,3.806561708450317,3.806586742401123,9.668498250903212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.5615234375,0.0,1688.749755859375,1895.4371337890625,0.0,3556.132568359375,0.9381146430969238,1.0,0.0,3.0,1.0,0.0
17831340,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9329988360404968,0.4034254848957062,0.3630527853965759,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8526826500892639,0.3113915920257568,0.2958429455757141,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8907210230827332,0.3546614348888397,0.2488740682601928,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8351501226425171,0.2912925779819488,0.2771198153495788,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.73409503698349,0.1953902840614318,0.8863109946250916,284.9104309082031,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4265441894531,284.91375732421875,1.0,0.4698493480682373,1.0,1.0,0.0,1.0,-2.486431837081909,2.486427068710327,4.972098395228386e-06,1.9211901426315308,0.9079846739768982,0.9079846739768982,0.0,101.21343994140624,82.0,64082.35546875,0.0,1306.5380859375,1.0,279.4569702148437,283.5355834960937,296.8007202148437,301.0154113769531,293.1499938964844,293.1499938964844,279.1499938964844,37536.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261267185211182,1.0,0.0,0.0,3.7532107830047607,3.7532360553741455,9.39937990551698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.9384765625,0.0,1662.875732421875,1895.4371337890625,0.0,3645.58837890625,0.9296051859855652,1.0,0.0,3.0,1.0,0.0
17831400,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9329988360404968,0.4034254848957062,0.3630527853965759,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8526826500892639,0.3113915920257568,0.2958429455757141,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8907210230827332,0.3546614348888397,0.2488740682601928,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8351501226425171,0.2912925779819488,0.2771198153495788,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.73409503698349,0.1953902840614318,0.8863109946250916,284.9104309082031,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4265441894531,284.91375732421875,1.0,0.4698493480682373,1.0,1.0,0.0,1.0,-2.486431837081909,2.486427068710327,4.972098395228386e-06,1.9211901426315308,0.9079846739768982,0.9079846739768982,0.0,101.21343994140624,82.0,64082.35546875,0.0,1306.5380859375,1.0,279.4569702148437,283.5355834960937,296.8007202148437,301.0154113769531,293.1499938964844,293.1499938964844,279.1499938964844,37536.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261267185211182,1.0,0.0,0.0,3.7532107830047607,3.7532360553741455,9.39937990551698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.9384765625,0.0,1662.875732421875,1895.4371337890625,0.0,3645.58837890625,0.9296051859855652,1.0,0.0,3.0,1.0,0.0
17831460,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9663971662521362,0.4070126414299011,0.365793377161026,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8806366920471191,0.3144311904907226,0.29828941822052,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.920396327972412,0.356104165315628,0.249557539820671,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8608350157737732,0.2934572398662567,0.278754711151123,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.756255567073822,0.1968749165534973,0.8911428451538086,284.9068298339844,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.418701171875,284.91021728515625,1.0,0.4649653136730194,1.0,1.0,0.0,1.0,-2.5012547969818115,2.5012497901916504,5.031430191593245e-06,1.9325942993164065,0.8508325815200806,0.8508325815200806,0.0,91.9186019897461,70.0,64691.1796875,0.0,1285.296630859375,1.0,279.1578063964844,283.5097351074219,296.80914306640625,301.0749206542969,293.1499938964844,293.1499938964844,279.45001220703125,39869.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317805171012878,1.0,0.0,0.0,3.5523674488067627,3.552391290664673,8.420328754255024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.123046875,0.0,1455.41748046875,1895.4371337890625,0.0,3697.450927734375,0.8878352046012878,1.0,0.0,3.0,1.0,0.0
17831520,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9663971662521362,0.4070126414299011,0.365793377161026,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8806366920471191,0.3144311904907226,0.29828941822052,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.920396327972412,0.356104165315628,0.249557539820671,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8608350157737732,0.2934572398662567,0.278754711151123,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.756255567073822,0.1968749165534973,0.8911428451538086,284.9068298339844,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.418701171875,284.91021728515625,1.0,0.4649653136730194,1.0,1.0,0.0,1.0,-2.5012547969818115,2.5012497901916504,5.031430191593245e-06,1.9325942993164065,0.8508325815200806,0.8508325815200806,0.0,91.9186019897461,70.0,64691.1796875,0.0,1285.296630859375,1.0,279.1578063964844,283.5097351074219,296.80914306640625,301.0749206542969,293.1499938964844,293.1499938964844,279.45001220703125,39869.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317805171012878,1.0,0.0,0.0,3.5523674488067627,3.552391290664673,8.420328754255024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.123046875,0.0,1455.41748046875,1895.4371337890625,0.0,3697.450927734375,0.8878352046012878,1.0,0.0,3.0,1.0,0.0
17831580,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.4114153981208801,0.3687140941619873,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9180775284767152,0.3178116083145141,0.3008921444416046,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9606665968894958,0.3582890331745147,0.2506133615970611,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8953022956848145,0.2960096001625061,0.2805922925472259,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7861341238021851,0.1986238062381744,0.8965089917182922,285.0366516113281,284.95001220703125,297.4236755371094,293.813232421875,297.4222412109375,297.4236755371094,285.033935546875,1.0,0.460187017917633,1.0,1.0,0.0,1.0,-2.517038106918335,2.517033100128174,5.095134838484228e-06,1.944805383682251,0.966126561164856,0.966126561164856,0.0,82.52582550048828,70.0,64710.90234375,0.0,1264.922119140625,1.0,279.4380187988281,283.6304931640625,296.788818359375,300.9627685546875,293.1499938964844,293.1499938964844,279.45001220703125,32489.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242824912071228,1.0,0.0,0.0,3.691905498504639,3.691929340362549,9.094827078115486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.41796875,0.0,1553.724853515625,1895.4371337890625,0.0,3628.626220703125,0.9122394919395448,1.0,0.0,3.0,1.0,0.0
17831640,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.4121446013450622,0.3654741942882538,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9228375554084778,0.3182824850082397,0.3013181686401367,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9648705124855042,0.3585825264453888,0.250809907913208,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8993327617645264,0.2963623702526092,0.2809065580368042,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7896558046340942,0.1988673508167266,0.8974843621253967,285.0294189453125,284.95001220703125,297.431640625,293.8160400390625,297.4302062988281,297.4246826171875,285.0265808105469,1.0,0.4593648314476013,1.0,1.0,0.0,1.0,-2.516553401947021,2.516548156738281,5.093339495942928e-06,1.944515824317932,0.9680944681167604,0.9680944681167604,0.0,81.55554962158203,73.0,64777.77734375,0.0,1259.60888671875,1.0,279.4411315917969,283.6222839355469,296.7979736328125,300.9877014160156,293.1499938964844,293.1499938964844,279.1499938964844,32573.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244179725646972,1.0,0.0,0.0,3.706857204437256,3.706881284713745,9.168641668111376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.5849609375,0.0,1571.31396484375,1895.4371337890625,0.0,3629.873046875,0.9156014919281006,1.0,0.0,3.0,1.0,0.0
17831700,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.4155379235744476,0.3565504550933838,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9337227940559388,0.3198972642421722,0.3029520809650421,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9735884070396424,0.3594048619270324,0.251510739326477,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9085153937339784,0.2975187599658966,0.2821010053157806,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7975446581840515,0.1996689289808273,0.901300847530365,284.8785095214844,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4302673339844,284.87225341796875,1.0,0.4578520357608795,1.0,1.0,0.0,1.0,-2.514338970184326,2.514333963394165,5.084244548925199e-06,1.942733883857727,0.870522141456604,0.870522141456604,0.0,79.56886291503906,73.0,65615.65625,0.0,1248.542724609375,1.0,279.1966247558594,283.4541320800781,296.8616027832031,301.23370361328125,293.1499938964844,293.1499938964844,279.1499938964844,36843.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307462573051452,1.0,0.0,0.0,3.689749956130981,3.689774513244629,9.084209864340664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.33984375,0.0,1584.2265625,1895.4371337890625,0.0,3687.979248046875,0.9123522043228148,1.0,0.0,3.0,1.0,0.0
17831760,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.419470876455307,0.3515633344650268,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9404230117797852,0.3213287889957428,0.3043106198310852,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9783438444137572,0.3599914908409118,0.2519338130950928,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9144195914268494,0.2984878420829773,0.28302863240242,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8023142218589783,0.2003308683633804,0.9042843580245972,284.8780517578125,284.95001220703125,297.4962463378906,293.8388977050781,297.48785400390625,297.4379272460937,284.86553955078125,1.0,0.4568934738636017,0.8882830142974854,0.8882830142974854,0.2000000029802322,1.0,-2.5151612758636475,2.187910795211792,0.3272504806518554,1.6174923181533811,0.8470222353935242,0.8470222353935242,0.0,78.34544372558594,76.0,63613.703125,0.0,1242.919921875,1.0,279.1573486328125,283.4158630371094,296.85693359375,301.1477355957031,293.1499938964844,293.1499938964844,279.45001220703125,39105.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320772290229796,1.0,0.0,0.0,3.594895601272583,3.594919443130493,8.623147778052953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.677734375,0.0,1495.6033935546875,1895.4371337890625,0.0,3700.16650390625,0.8950631022453308,1.0,0.0,3.0,1.0,0.0
17831820,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9990000128746032,0.4274021983146667,0.3459547758102417,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.949256718158722,0.3242115676403045,0.3069885671138763,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9839186668395996,0.3612049520015716,0.2527510821819305,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9223176836967468,0.3004085123538971,0.284811794757843,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.8084253072738647,0.2016265392303466,0.9099494218826294,284.8229064941406,284.95001220703125,297.5625305175781,293.86212158203125,297.5074157714844,297.4530639648437,284.8261108398437,1.0,0.4564366936683655,0.664849042892456,0.664849042892456,0.6000000238418579,1.0,-2.5215744972229004,1.2520716190338137,1.2695029973983765,0.6822919249534607,0.7461596727371216,0.7461596727371216,0.0,77.02928924560547,94.0,53748.89453125,0.0,1242.2681884765625,1.0,279.4408569335937,283.3616027832031,296.738525390625,300.4166259765625,293.1499938964844,293.1499938964844,279.75,45919.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057474732398988,1.0,0.0,0.0,3.265288829803467,3.2653110027313232,7.114371101124561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.509765625,0.0,1212.192138671875,1895.4371337890625,0.0,3457.09765625,0.8266710042953491,1.0,0.0,3.0,1.0,0.0
17831880,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9990000128746032,0.4274021983146667,0.3459547758102417,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.949256718158722,0.3242115676403045,0.3069885671138763,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9839186668395996,0.3612049520015716,0.2527510821819305,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9223176836967468,0.3004085123538971,0.284811794757843,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.8084253072738647,0.2016265392303466,0.9099494218826294,284.8229064941406,284.95001220703125,297.5625305175781,293.86212158203125,297.5074157714844,297.4530639648437,284.8261108398437,1.0,0.4564366936683655,0.664849042892456,0.664849042892456,0.6000000238418579,1.0,-2.5215744972229004,1.2520716190338137,1.2695029973983765,0.6822919249534607,0.7461596727371216,0.7461596727371216,0.0,77.02928924560547,94.0,53748.89453125,0.0,1242.2681884765625,1.0,279.4408569335937,283.3616027832031,296.738525390625,300.4166259765625,293.1499938964844,293.1499938964844,279.75,45919.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057474732398988,1.0,0.0,0.0,3.265288829803467,3.2653110027313232,7.114371101124561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.509765625,0.0,1212.192138671875,1895.4371337890625,0.0,3457.09765625,0.8266710042953491,1.0,0.0,3.0,1.0,0.0
17831940,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.4339936077594757,0.3566544353961944,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9420549869537354,0.3275932073593139,0.3101249635219574,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.976453959941864,0.3630349934101105,0.25396728515625,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.914262592792511,0.3027629554271698,0.2869973480701446,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8022336959838867,0.2032206803560257,0.9171109795570374,284.9223022460937,284.95001220703125,297.630126953125,293.8854675292969,297.516845703125,297.4618530273437,284.92333984375,1.0,0.4633888900279999,0.4414151012897491,0.4414151012897491,1.0,1.0,-2.55085563659668,0.8290360569953918,1.721819519996643,0.2526751458644867,0.7860643267631531,0.7860643267631531,0.0,80.1275634765625,97.0,49462.515625,0.0,1292.43994140625,1.0,279.7372131347656,283.4467468261719,296.70526123046875,299.9800109863281,293.1499938964844,293.1499938964844,280.04998779296875,39072.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645586967468262,1.0,0.0,0.0,3.185760259628296,3.1857805252075195,6.772039569113986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.541015625,0.0,1095.4779052734375,1895.4371337890625,0.0,3071.765869140625,0.805095911026001,1.0,0.0,3.0,1.0,0.0
17832000,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.4339936077594757,0.3566544353961944,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9420549869537354,0.3275932073593139,0.3101249635219574,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.976453959941864,0.3630349934101105,0.25396728515625,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.914262592792511,0.3027629554271698,0.2869973480701446,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8022336959838867,0.2032206803560257,0.9171109795570374,284.9223022460937,284.95001220703125,297.630126953125,293.8854675292969,297.516845703125,297.4618530273437,284.92333984375,1.0,0.4633888900279999,0.4414151012897491,0.4414151012897491,1.0,1.0,-2.55085563659668,0.8290360569953918,1.721819519996643,0.2526751458644867,0.7860643267631531,0.7860643267631531,0.0,80.1275634765625,97.0,49462.515625,0.0,1292.43994140625,1.0,279.7372131347656,283.4467468261719,296.70526123046875,299.9800109863281,293.1499938964844,293.1499938964844,280.04998779296875,39072.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645586967468262,1.0,0.0,0.0,3.185760259628296,3.1857805252075195,6.772039569113986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.541015625,0.0,1095.4779052734375,1895.4371337890625,0.0,3071.765869140625,0.805095911026001,1.0,0.0,3.0,1.0,0.0
17832060,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.4380118250846863,0.3675359189510345,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9352652430534364,0.3312941193580627,0.3136197030544281,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9690157771110536,0.3652342557907104,0.2554939985275268,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9070418477058412,0.30539271235466,0.2894957065582275,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7963935136795044,0.2049603909254074,0.92516827583313,285.0314636230469,284.95001220703125,297.6986389160156,293.9089050292969,297.5387878417969,297.4552001953125,285.0311889648437,1.0,0.4699217081069946,0.4759575426578522,0.4759575426578522,1.0,1.0,-2.582656145095825,0.8921579122543335,1.6904983520507812,0.3085139691829681,0.8965319395065308,0.8965319395065308,0.0,83.53376770019531,100.0,49741.90625,0.0,1347.364501953125,1.0,280.0375671386719,283.5610046386719,296.7916259765625,299.973876953125,293.1499938964844,293.1499938964844,280.3500061035156,31374.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367568254470825,1.0,0.0,0.0,3.3742620944976807,3.3742828369140625,7.597154194627365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.2646484375,0.0,1215.494873046875,1895.4371337890625,0.0,2811.4296875,0.8401330709457397,1.0,0.0,3.0,1.0,0.0
17832120,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.4380118250846863,0.3675359189510345,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9352652430534364,0.3312941193580627,0.3136197030544281,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9690157771110536,0.3652342557907104,0.2554939985275268,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9070418477058412,0.30539271235466,0.2894957065582275,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7963935136795044,0.2049603909254074,0.92516827583313,285.0314636230469,284.95001220703125,297.6986389160156,293.9089050292969,297.5387878417969,297.4552001953125,285.0311889648437,1.0,0.4699217081069946,0.4759575426578522,0.4759575426578522,1.0,1.0,-2.582656145095825,0.8921579122543335,1.6904983520507812,0.3085139691829681,0.8965319395065308,0.8965319395065308,0.0,83.53376770019531,100.0,49741.90625,0.0,1347.364501953125,1.0,280.0375671386719,283.5610046386719,296.7916259765625,299.973876953125,293.1499938964844,293.1499938964844,280.3500061035156,31374.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367568254470825,1.0,0.0,0.0,3.3742620944976807,3.3742828369140625,7.597154194627365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.2646484375,0.0,1215.494873046875,1895.4371337890625,0.0,2811.4296875,0.8401330709457397,1.0,0.0,3.0,1.0,0.0
17832180,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.9990000128746032,0.4412506818771362,0.376055359840393,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.9306600093841552,0.3346852660179138,0.3168347477912903,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.9634479880332948,0.3673159480094909,0.2569527328014374,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.902287483215332,0.3078187108039856,0.2918115556240082,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.7922927141189575,0.2065403461456298,0.9324835538864136,285.13543701171875,284.95001220703125,297.7592163085937,293.9293518066406,297.5622253417969,297.44891357421875,285.13427734375,1.0,0.4755941033363342,0.506245493888855,0.506245493888855,1.0,1.0,-2.61008095741272,0.9569384455680848,1.6531426906585691,0.3669412136077881,1.0,1.0,0.0,86.34465789794922,100.0,50312.171875,0.0,1395.1466064453125,1.0,280.3355712890625,283.66802978515625,296.8879089355469,300.0963439941406,293.1499938964844,293.1499938964844,280.3500061035156,29337.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291748762130737,1.0,0.0,0.0,3.609616756439209,3.609639167785645,8.693916697666282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.9375,0.0,1439.4049072265625,1895.4371337890625,0.0,2740.765625,0.8909796476364136,1.0,0.0,3.0,1.0,0.0
17832240,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.9990000128746032,0.4416674673557281,0.3772075474262237,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.9300810098648072,0.335151731967926,0.317297875881195,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.962714672088623,0.3675936460494995,0.2571671605110168,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.9016948938369752,0.3081491589546203,0.2921464145183563,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.7917676568031311,0.2067542821168899,0.9335358738899232,285.1322937011719,284.95001220703125,297.76776123046875,293.9322204589844,297.5655517578125,297.44781494140625,285.1312561035156,1.0,0.4763868153095245,0.5104999542236328,0.5104999542236328,1.0,1.0,-2.6139466762542725,0.9655624628067015,1.6483840942382812,0.3746730387210846,1.0,1.0,0.0,86.73431396484375,103.0,50484.58984375,0.0,1401.9293212890625,1.0,280.3409423828125,283.6639099121094,296.9065246582031,300.1385192871094,293.1499938964844,293.1499938964844,280.04998779296875,29727.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299217224121094,1.0,0.0,0.0,3.6329562664031982,3.632978916168213,8.806708819975029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.2421875,0.0,1467.575927734375,1895.4371337890625,0.0,2747.717041015625,0.8965549468994141,1.0,0.0,3.0,1.0,0.0
17832300,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.4428272545337677,0.3822126388549804,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9273074865341188,0.3367753326892853,0.3190531730651855,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9592897295951844,0.368372768163681,0.2579158842563629,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8989275097846985,0.3092349171638489,0.2933868765830993,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.789314329624176,0.2074385285377502,0.9374058246612548,284.983642578125,284.95001220703125,297.8024597167969,293.9437866210937,297.5768127441406,297.4393005371094,284.9715270996094,1.0,0.479570984840393,0.5277711749076843,0.5277711749076843,1.0,1.0,-2.629112243652344,0.999081254005432,1.6300309896469116,0.4047087132930755,0.975997507572174,0.975997507572174,0.0,88.3830795288086,103.0,52223.33203125,0.0,1429.256591796875,1.0,280.0967712402344,283.4811706542969,297.0101623535156,300.46893310546875,293.1499938964844,293.1499938964844,280.04998779296875,31363.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415002822875977,1.0,0.0,0.0,3.710595369338989,3.7106192111968994,9.18714363251638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.1376953125,0.0,1566.36474609375,1895.4371337890625,0.0,2855.7353515625,0.9150354266166688,1.0,0.0,3.0,1.0,0.0
17832360,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.4432328045368194,0.388148546218872,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9233174324035645,0.3380589783191681,0.3204404711723327,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9545726776123048,0.3687231838703155,0.2583151161670685,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8951094150543213,0.3099890053272247,0.2942754626274109,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7859113216400146,0.2078597545623779,0.940039336681366,284.92974853515625,284.95001220703125,297.8371887207031,293.955322265625,297.58123779296875,297.4249267578125,284.9292907714844,1.0,0.4826553761959076,0.5258454084396362,0.5258454084396362,1.0,1.0,-2.6426260471343994,1.003841519355774,1.638784646987915,0.4063990712165832,0.9391523003578186,0.9391523003578186,0.0,90.2025375366211,106.0,52572.8984375,0.0,1455.5374755859375,1.0,280.0568542480469,283.4323425292969,297.027587890625,300.4975891113281,293.1499938964844,293.1499938964844,279.75,34142.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494977951049805,1.0,0.0,0.0,3.724466562271118,3.7244908809661865,9.255958843823464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.482421875,0.0,1603.42041015625,1895.4371337890625,0.0,2930.567138671875,0.9201660752296448,1.0,0.0,3.0,1.0,0.0
17832420,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9990000128746032,0.443036824464798,0.396705687046051,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9172570705413818,0.3395951986312866,0.3220608532428741,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9472805261611938,0.3689559400081634,0.2586178183555603,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8893221020698547,0.3107935190200805,0.2952117025852203,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7806915640830994,0.208218365907669,0.9424676895141602,284.8228454589844,284.95001220703125,297.8843994140625,293.9708557128906,297.5840759277344,297.40142822265625,284.8304443359375,1.0,0.4866797626018524,0.5232263803482056,0.5232263803482056,1.0,1.0,-2.659265279769897,1.0069859027862549,1.6522793769836426,0.4057540893554687,0.8269526362419128,0.8269526362419128,0.0,92.79198455810548,106.0,53209.609375,0.0,1489.8341064453125,1.0,279.77490234375,283.3168029785156,297.0497436523437,300.6289367675781,293.1499938964844,293.1499938964844,279.75,41590.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615482449531555,1.0,0.0,0.0,3.5800185203552246,3.580042839050293,8.551924679522926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.7275390625,0.0,1497.7218017578125,1895.4371337890625,0.0,3043.5263671875,0.8924470543861389,1.0,0.0,3.0,1.0,0.0
17832480,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9976943135261536,0.4430347681045532,0.3987276256084442,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9129772782325744,0.340392142534256,0.3227937817573547,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.942260444164276,0.3691709041595459,0.2587364017963409,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.885312020778656,0.3112300038337707,0.2956160306930542,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.777092456817627,0.2084020227193832,0.943404734134674,284.8723449707031,284.95001220703125,297.9065856933594,293.97808837890625,297.5862121582031,297.3917541503906,284.8766174316406,1.0,0.4884051978588104,0.5219939351081848,0.5219939351081848,1.0,1.0,-2.664365530014038,1.0072482824325562,1.657117247581482,0.4049816727638244,0.8384808897972107,0.8384808897972107,0.0,94.35408020019533,109.0,53164.7109375,0.0,1503.9005126953125,1.0,279.7579040527344,283.3583679199219,297.0257568359375,300.5657653808594,293.1499938964844,293.1499938964844,280.04998779296875,40423.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624762892723083,1.0,0.0,0.0,3.525892972946167,3.525916576385498,8.295289148918528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.90625,0.0,1431.400390625,1895.4371337890625,0.0,3052.2314453125,0.8817909955978394,1.0,0.0,3.0,1.0,0.0
17832540,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9893787503242492,0.445876270532608,0.400604784488678,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9036400318145752,0.3436929583549499,0.3258104622364044,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9301786422729492,0.370855301618576,0.2597998380661011,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8759803175926208,0.3133314847946167,0.2975262403488159,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7686190605163574,0.2094842493534088,0.9482205510139464,285.00653076171875,284.95001220703125,297.9756164550781,294.0003967285156,297.6071472167969,297.385009765625,285.00518798828125,1.0,0.4933741986751556,0.5181424021720886,0.5181424021720886,1.0,1.0,-2.679574012756348,1.007713794708252,1.6718600988388062,0.4017813205718994,0.9440784454345704,0.9440784454345704,0.0,98.6228256225586,112.0,52786.11328125,0.0,1544.449462890625,1.0,280.04229736328125,283.4919738769531,296.9776611328125,300.4086303710937,293.1499938964844,293.1499938964844,279.75,33061.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853401780128479,1.0,0.0,0.0,3.6589009761810303,3.658924579620361,8.932943842410168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.015625,0.0,1521.05078125,1895.4371337890625,0.0,2967.142578125,0.9049860835075378,1.0,0.0,3.0,1.0,0.0
17832600,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9893787503242492,0.445876270532608,0.400604784488678,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9036400318145752,0.3436929583549499,0.3258104622364044,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9301786422729492,0.370855301618576,0.2597998380661011,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8759803175926208,0.3133314847946167,0.2975262403488159,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7686190605163574,0.2094842493534088,0.9482205510139464,285.00653076171875,284.95001220703125,297.9756164550781,294.0003967285156,297.6071472167969,297.385009765625,285.00518798828125,1.0,0.4933741986751556,0.5181424021720886,0.5181424021720886,1.0,1.0,-2.679574012756348,1.007713794708252,1.6718600988388062,0.4017813205718994,0.9440784454345704,0.9440784454345704,0.0,98.6228256225586,112.0,52786.11328125,0.0,1544.449462890625,1.0,280.04229736328125,283.4919738769531,296.9776611328125,300.4086303710937,293.1499938964844,293.1499938964844,279.75,33061.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853401780128479,1.0,0.0,0.0,3.6589009761810303,3.658924579620361,8.932943842410168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.015625,0.0,1521.05078125,1895.4371337890625,0.0,2967.142578125,0.9049860835075378,1.0,0.0,3.0,1.0,0.0
17832660,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9826072454452516,0.4484488070011139,0.4032137393951416,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8967708349227905,0.3464571833610534,0.3287228345870971,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9202863574028016,0.3718185424804687,0.2607387602329254,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8686200380325317,0.314921110868454,0.2993291616439819,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7619381546974182,0.2102492898702621,0.952846109867096,284.9041442871094,284.95001220703125,298.04400634765625,294.0221252441406,297.6263122558594,297.3749084472656,284.90740966796875,1.0,0.4980447888374328,0.517060399055481,0.517060399055481,1.0,1.0,-2.6950676441192627,1.01244056224823,1.6826269626617432,0.4029912650585174,0.8524218201637268,0.8524218201637268,0.0,102.48877716064452,115.0,53580.32421875,0.0,1583.9478759765625,1.0,279.7575988769531,283.3734741210937,297.047607421875,300.5976257324219,293.1499938964844,293.1499938964844,280.04998779296875,38871.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625741600990295,1.0,0.0,0.0,3.5392000675201416,3.5392236709594727,8.358022682841693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.107421875,0.0,1434.1922607421875,1895.4371337890625,0.0,3053.149658203125,0.8832850456237793,1.0,0.0,3.0,1.0,0.0
17832720,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9826072454452516,0.4484488070011139,0.4032137393951416,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8967708349227905,0.3464571833610534,0.3287228345870971,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9202863574028016,0.3718185424804687,0.2607387602329254,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8686200380325317,0.314921110868454,0.2993291616439819,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7619381546974182,0.2102492898702621,0.952846109867096,284.9041442871094,284.95001220703125,298.04400634765625,294.0221252441406,297.6263122558594,297.3749084472656,284.90740966796875,1.0,0.4980447888374328,0.517060399055481,0.517060399055481,1.0,1.0,-2.6950676441192627,1.01244056224823,1.6826269626617432,0.4029912650585174,0.8524218201637268,0.8524218201637268,0.0,102.48877716064452,115.0,53580.32421875,0.0,1583.9478759765625,1.0,279.7575988769531,283.3734741210937,297.047607421875,300.5976257324219,293.1499938964844,293.1499938964844,280.04998779296875,38871.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625741600990295,1.0,0.0,0.0,3.5392000675201416,3.5392236709594727,8.358022682841693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.107421875,0.0,1434.1922607421875,1895.4371337890625,0.0,3053.149658203125,0.8832850456237793,1.0,0.0,3.0,1.0,0.0
17832780,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9781771898269652,0.4523597657680511,0.4064769446849823,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.892483115196228,0.3498394787311554,0.3318129181861877,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9135708808898926,0.3735332787036896,0.2618315517902374,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8637389540672302,0.3170416355133056,0.3012543320655823,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574046850204468,0.2113745063543319,0.9577682018280028,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.65264892578125,297.3767395019531,285.0260925292969,1.0,0.5025211572647095,0.5159783959388733,0.5159783959388733,1.0,1.0,-2.7122371196746826,1.018014907836914,1.6942222118377686,0.4044923484325409,0.9683767557144164,0.9683767557144164,0.0,105.71648406982422,118.0,53340.1640625,0.0,1623.33935546875,1.0,280.0425720214844,283.4962158203125,297.021484375,300.48272705078125,293.1499938964844,293.1499938964844,279.75,32357.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542563915252686,1.0,0.0,0.0,3.694063425064087,3.694087266921997,9.105461913350156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.7412109375,0.0,1555.1644287109375,1895.4371337890625,0.0,2975.15185546875,0.9124073386192322,1.0,0.0,3.0,1.0,0.0
17832840,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9781771898269652,0.4523597657680511,0.4064769446849823,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.892483115196228,0.3498394787311554,0.3318129181861877,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9135708808898926,0.3735332787036896,0.2618315517902374,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8637389540672302,0.3170416355133056,0.3012543320655823,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574046850204468,0.2113745063543319,0.9577682018280028,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.65264892578125,297.3767395019531,285.0260925292969,1.0,0.5025211572647095,0.5159783959388733,0.5159783959388733,1.0,1.0,-2.7122371196746826,1.018014907836914,1.6942222118377686,0.4044923484325409,0.9683767557144164,0.9683767557144164,0.0,105.71648406982422,118.0,53340.1640625,0.0,1623.33935546875,1.0,280.0425720214844,283.4962158203125,297.021484375,300.48272705078125,293.1499938964844,293.1499938964844,279.75,32357.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542563915252686,1.0,0.0,0.0,3.694063425064087,3.694087266921997,9.105461913350156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.7412109375,0.0,1555.1644287109375,1895.4371337890625,0.0,2975.15185546875,0.9124073386192322,1.0,0.0,3.0,1.0,0.0
17832900,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9761427640914916,0.4537754952907562,0.4081107378005981,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8906332850456238,0.3512881100177765,0.333401083946228,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9106236696243286,0.3740707635879516,0.2624072730541229,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8615914583206177,0.3178744912147522,0.302251935005188,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7554184198379517,0.2117970734834671,0.9604200720787048,284.8872375488281,284.95001220703125,298.1446228027344,294.0534362792969,297.6629333496094,297.3735046386719,284.8808898925781,1.0,0.5047622919082642,0.5154373645782471,0.5154373645782471,1.0,1.0,-2.721191167831421,1.0209298133850098,1.7002613544464111,0.4054514765739441,0.8790560364723206,0.8790560364723206,0.0,107.30066680908205,118.0,54411.0625,0.0,1643.60205078125,1.0,279.7964172363281,283.3326110839844,297.0944519042969,300.7334289550781,293.1499938964844,293.1499938964844,279.75,36188.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617238998413086,1.0,0.0,0.0,3.687948942184448,3.687973499298096,9.075343996300944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.623046875,0.0,1577.2232666015625,1895.4371337890625,0.0,3045.173828125,0.911804974079132,1.0,0.0,3.0,1.0,0.0
17832960,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9726865887641908,0.4549333751201629,0.4092395305633545,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8875267505645752,0.3525526523590088,0.3346991837024688,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9063329696655272,0.374375581741333,0.2627076804637909,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8582802414894104,0.3185230493545532,0.3029753267765045,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7524264454841614,0.2120738327503204,0.9621726870536804,284.9008483886719,284.95001220703125,298.1774597167969,294.0634765625,297.67138671875,297.3675231933594,284.9042053222656,1.0,0.5068556070327759,0.514846682548523,0.514846682548523,1.0,1.0,-2.727446794509888,1.022613525390625,1.7048332691192627,0.4058175981044769,0.8669602274894714,0.8669602274894714,0.0,109.21321105957033,121.0,54271.11328125,0.0,1661.5804443359375,1.0,279.7571716308594,283.3529663085937,297.0947570800781,300.6902770996094,293.1499938964844,293.1499938964844,280.04998779296875,38462.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646926283836365,1.0,0.0,0.0,3.604371309280396,3.6043953895568848,8.668667987876688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.0380859375,0.0,1501.187255859375,1895.4371337890625,0.0,3073.02197265625,0.8971026539802551,1.0,0.0,3.0,1.0,0.0
17833020,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9687217473983764,0.458710253238678,0.4123635292053222,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8841139674186707,0.3558821082115173,0.3377161920070648,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9011363387107848,0.3759674429893493,0.2636944651603699,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8542704582214355,0.3205272257328033,0.3047703802585602,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486616373062134,0.2131014168262481,0.9666088819503784,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.6964416503906,297.3693542480469,285.029541015625,1.0,0.5110468864440918,0.5136653780937195,0.5136653780937195,1.0,1.0,-2.743494272232056,1.027454495429993,1.716039776802063,0.4071774184703827,0.9877499938011168,0.9877499938011168,0.0,112.3003387451172,124.0,53966.51953125,0.0,1699.55224609375,1.0,280.0430603027344,283.4833984375,297.0638732910156,300.5673828125,293.1499938964844,293.1499938964844,279.75,32428.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569358587265015,1.0,0.0,0.0,3.751783847808838,3.751808166503906,9.3922335508978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.1513671875,0.0,1621.9173583984375,1895.4371337890625,0.0,3000.27099609375,0.925506591796875,1.0,0.0,3.0,1.0,0.0
