time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9687217473983764,0.458710253238678,0.4123635292053222,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8841139674186707,0.3558821082115173,0.3377161920070648,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9011363387107848,0.3759674429893493,0.2636944651603699,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8542704582214355,0.3205272257328033,0.3047703802585602,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486616373062134,0.2131014168262481,0.9666088819503784,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.6964416503906,297.3693542480469,285.029541015625,1.0,0.5110468864440918,0.5136653780937195,0.5136653780937195,1.0,1.0,-2.743494272232056,1.027454495429993,1.716039776802063,0.4071774184703827,0.9877499938011168,0.9877499938011168,0.0,112.3003387451172,124.0,53966.51953125,0.0,1699.55224609375,1.0,280.0430603027344,283.4833984375,297.0638732910156,300.5673828125,293.1499938964844,293.1499938964844,279.75,32428.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569358587265015,1.0,0.0,0.0,3.751783847808838,3.751808166503906,9.3922335508978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.1513671875,0.0,1621.9173583984375,1895.4371337890625,0.0,3000.27099609375,0.925506591796875,1.0,0.0,3.0,1.0,0.0
17833140,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9635817408561708,0.4611056447029114,0.4149883091449737,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8799482583999634,0.3585415780544281,0.3405591249465942,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8952158689498901,0.3767029643058777,0.2645007669925689,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8496049046516418,0.321899265050888,0.3063929378986358,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7443668246269226,0.2136993557214737,0.9705779552459716,284.8952331542969,284.95001220703125,298.3043518066406,294.10125732421875,297.7135009765625,297.35986328125,284.8983459472656,1.0,0.5151487588882446,0.5124840140342712,0.5124840140342712,1.0,1.0,-2.757761716842652,1.0314970016479492,1.7262648344039917,0.4082819521427154,0.8799514174461365,0.8799514174461365,0.0,115.7005844116211,127.0,54943.63671875,0.0,1736.734130859375,1.0,279.7565002441406,283.3306579589844,297.1333923339844,300.7733154296875,293.1499938964844,293.1499938964844,280.04998779296875,38384.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675051927566528,1.0,0.0,0.0,3.6711387634277344,3.671163558959961,8.99279939403641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.576171875,0.0,1574.760498046875,1895.4371337890625,0.0,3099.406982421875,0.9117239713668824,1.0,0.0,3.0,1.0,0.0
17833200,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9635817408561708,0.4611056447029114,0.4149883091449737,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8799482583999634,0.3585415780544281,0.3405591249465942,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8952158689498901,0.3767029643058777,0.2645007669925689,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8496049046516418,0.321899265050888,0.3063929378986358,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7443668246269226,0.2136993557214737,0.9705779552459716,284.8952331542969,284.95001220703125,298.3043518066406,294.10125732421875,297.7135009765625,297.35986328125,284.8983459472656,1.0,0.5151487588882446,0.5124840140342712,0.5124840140342712,1.0,1.0,-2.757761716842652,1.0314970016479492,1.7262648344039917,0.4082819521427154,0.8799514174461365,0.8799514174461365,0.0,115.7005844116211,127.0,54943.63671875,0.0,1736.734130859375,1.0,279.7565002441406,283.3306579589844,297.1333923339844,300.7733154296875,293.1499938964844,293.1499938964844,280.04998779296875,38384.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675051927566528,1.0,0.0,0.0,3.6711387634277344,3.671163558959961,8.99279939403641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.576171875,0.0,1574.760498046875,1895.4371337890625,0.0,3099.406982421875,0.9117239713668824,1.0,0.0,3.0,1.0,0.0
17833260,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9598540663719176,0.4647434651851654,0.4179626703262329,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8770627379417419,0.3618460595607757,0.3435344994068146,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8906499743461609,0.3782213926315307,0.2654213011264801,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8461173176765442,0.3238202333450317,0.3080931901931762,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7410376071929932,0.2146366089582443,0.9745590686798096,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.7369079589844,297.3618469238281,285.0321960449219,1.0,0.5191314816474915,0.5112925171852112,0.5112925171852112,1.0,1.0,-2.772839069366455,1.0358561277389526,1.7369829416275024,0.4093454778194427,1.0,1.0,0.0,118.72310638427734,130.0,54546.90625,0.0,1773.7275390625,1.0,280.04345703125,283.4709777832031,297.099365234375,300.641845703125,293.1499938964844,293.1499938964844,279.75,32684.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596923351287842,1.0,0.0,0.0,3.80574893951416,3.805773973464966,9.66437028182554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.443359375,0.0,1687.5841064453125,1895.4371337890625,0.0,3026.119384765625,0.9378912448883056,1.0,0.0,3.0,1.0,0.0
17833320,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9598540663719176,0.4647434651851654,0.4179626703262329,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8770627379417419,0.3618460595607757,0.3435344994068146,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8906499743461609,0.3782213926315307,0.2654213011264801,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8461173176765442,0.3238202333450317,0.3080931901931762,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7410376071929932,0.2146366089582443,0.9745590686798096,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.7369079589844,297.3618469238281,285.0321960449219,1.0,0.5191314816474915,0.5112925171852112,0.5112925171852112,1.0,1.0,-2.772839069366455,1.0358561277389526,1.7369829416275024,0.4093454778194427,1.0,1.0,0.0,118.72310638427734,130.0,54546.90625,0.0,1773.7275390625,1.0,280.04345703125,283.4709777832031,297.099365234375,300.641845703125,293.1499938964844,293.1499938964844,279.75,32684.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596923351287842,1.0,0.0,0.0,3.80574893951416,3.805773973464966,9.66437028182554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.443359375,0.0,1687.5841064453125,1895.4371337890625,0.0,3026.119384765625,0.9378912448883056,1.0,0.0,3.0,1.0,0.0
17833380,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.954979419708252,0.4669756591320038,0.4204531908035278,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8734733462333679,0.364478200674057,0.3463562428951263,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8853499293327332,0.3788937926292419,0.266185849905014,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8420210480690002,0.3251165449619293,0.3096464574337005,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7372139096260071,0.2151520103216171,0.9781612157821656,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.751953125,297.35235595703125,284.89556884765625,1.0,0.5230580568313599,0.5101010203361511,0.5101010203361511,1.0,1.0,-2.786346197128296,1.039501428604126,1.74684476852417,0.4102483689785003,0.8933392763137817,0.8933392763137817,0.0,122.06912231445312,133.0,55563.8984375,0.0,1810.2098388671875,1.0,279.75701904296875,283.3125915527344,297.1656494140625,300.8460693359375,293.1499938964844,293.1499938964844,280.04998779296875,38203.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700704574584961,1.0,0.0,0.0,3.7325403690338135,3.7325656414031982,9.296132361669152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.6376953125,0.0,1643.8133544921875,1895.4371337890625,0.0,3123.4716796875,0.9252764582633972,1.0,0.0,3.0,1.0,0.0
17833440,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.954979419708252,0.4669756591320038,0.4204531908035278,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8734733462333679,0.364478200674057,0.3463562428951263,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8853499293327332,0.3788937926292419,0.266185849905014,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8420210480690002,0.3251165449619293,0.3096464574337005,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7372139096260071,0.2151520103216171,0.9781612157821656,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.751953125,297.35235595703125,284.89556884765625,1.0,0.5230580568313599,0.5101010203361511,0.5101010203361511,1.0,1.0,-2.786346197128296,1.039501428604126,1.74684476852417,0.4102483689785003,0.8933392763137817,0.8933392763137817,0.0,122.06912231445312,133.0,55563.8984375,0.0,1810.2098388671875,1.0,279.75701904296875,283.3125915527344,297.1656494140625,300.8460693359375,293.1499938964844,293.1499938964844,280.04998779296875,38203.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700704574584961,1.0,0.0,0.0,3.7325403690338135,3.7325656414031982,9.296132361669152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.6376953125,0.0,1643.8133544921875,1895.4371337890625,0.0,3123.4716796875,0.9252764582633972,1.0,0.0,3.0,1.0,0.0
17833500,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9524441957473756,0.4685933589935303,0.4216218590736389,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8716233968734741,0.3660251498222351,0.3476853668689728,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8826407194137573,0.3795098066329956,0.2664915323257446,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8399214148521423,0.3259549736976623,0.310331791639328,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7352315187454224,0.2155144363641739,0.9795571565628052,285.0315246582031,284.95001220703125,298.4497985839844,294.14227294921875,297.7618103027344,297.35186767578125,285.0369567871094,1.0,0.5249192118644714,0.5095052719116211,0.5095052719116211,1.0,1.0,-2.792212009429932,1.0409514904022217,1.7512603998184204,0.410419225692749,0.988527238368988,0.988527238368988,0.0,123.74501037597656,133.0,54823.890625,0.0,1827.22216796875,1.0,280.0041809082031,283.4643249511719,297.1141052246094,300.63824462890625,293.1499938964844,293.1499938964844,280.04998779296875,34033.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640729784965515,1.0,0.0,0.0,3.77709698677063,3.777122020721436,9.51939966853388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.599609375,0.0,1663.9974365234375,1895.4371337890625,0.0,3067.209228515625,0.9342079162597656,1.0,0.0,3.0,1.0,0.0
17833560,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9514638781547546,0.4704672694206238,0.4232886135578155,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8710083961486816,0.3677697479724884,0.3493119180202484,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8812540769577026,0.3803618252277374,0.2670661509037018,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8389409780502319,0.3269747197628021,0.3112809062004089,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7342110872268677,0.2160141915082931,0.9817841053009032,285.0387878417969,284.95001220703125,298.4767150878906,294.1495361328125,297.7732238769531,297.3544616699219,285.0384521484375,1.0,0.5268800258636475,0.508892297744751,0.508892297744751,1.0,1.0,-2.8006749153137207,1.043457269668579,1.757217526435852,0.411088615655899,1.0,1.0,0.0,125.0502700805664,136.0,55040.578125,0.0,1846.5667724609373,1.0,280.0432434082031,283.463623046875,297.1302185058594,300.7067565917969,293.1499938964844,293.1499938964844,279.75,33336.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622737526893616,1.0,0.0,0.0,3.84639024734497,3.846415758132935,9.871882866718806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.7470703125,0.0,1741.833984375,1895.4371337890625,0.0,3050.331787109375,0.9474628567695618,1.0,0.0,3.0,1.0,0.0
17833620,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9484548568725586,0.472106009721756,0.4252674579620361,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8690094947814941,0.3698114156723022,0.3515591323375702,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8780279159545898,0.3809060454368591,0.2677275836467743,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8365053534507751,0.3279705047607422,0.3125247955322265,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7318698167800903,0.2164004892110824,0.9846380949020386,284.8818054199219,284.95001220703125,298.5160827636719,294.159912109375,297.7833557128906,297.3479309082031,284.8833312988281,1.0,0.5298112034797668,0.5079606175422668,0.5079606175422668,1.0,1.0,-2.811481714248657,1.0463671684265137,1.765114665031433,0.4118155837059021,0.907860517501831,0.907860517501831,0.0,127.44308471679688,136.0,56147.90625,0.0,1874.8994140625,1.0,279.7661437988281,283.2878112792969,297.20025634765625,300.9341735839844,293.1499938964844,293.1499938964844,279.75,37758.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716878294944763,1.0,0.0,0.0,3.8093996047973633,3.809425592422485,9.682920563136577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.431640625,0.0,1731.578369140625,1895.4371337890625,0.0,3138.642822265625,0.9413243532180786,1.0,0.0,3.0,1.0,0.0
17833680,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9468857049942015,0.4725594222545624,0.4256674945354461,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.867920458316803,0.3703997135162353,0.3521367907524109,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8765230178833008,0.3810088038444519,0.267815887928009,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8353232741355896,0.3282270729541778,0.3127952516078949,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7307683825492859,0.2164721935987472,0.9851294755935668,284.89453125,284.95001220703125,298.5281066894531,294.1629943847656,297.78594970703125,297.3451538085937,284.8966979980469,1.0,0.5306729674339294,0.5076663494110107,0.5076663494110107,1.0,1.0,-2.8136792182922363,1.0467747449874878,1.766904354095459,0.4117808640003204,0.9061554670333862,0.9061554670333862,0.0,128.34791564941406,139.0,56114.90234375,0.0,1882.693359375,1.0,279.7567443847656,283.2995910644531,297.193359375,300.9096069335937,293.1499938964844,293.1499938964844,279.45001220703125,38025.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724164366722107,1.0,0.0,0.0,3.783458709716797,3.78348445892334,9.551492894388502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.134765625,0.0,1702.4849853515625,1895.4371337890625,0.0,3145.47705078125,0.936577320098877,1.0,0.0,3.0,1.0,0.0
17833740,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9407693147659302,0.4744733572006225,0.4273870885372162,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8637331128120422,0.3728125989437103,0.3544938564300537,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8706368207931519,0.3813971281051636,0.2681427001953125,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8306977152824402,0.3292368650436401,0.3138481676578522,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7263698577880859,0.2166904807090759,0.9867123365402222,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.7965393066406,297.33477783203125,284.8868713378906,1.0,0.5340879559516907,0.5064404010772705,0.5064404010772705,1.0,1.0,-2.822139024734497,1.0481712818145752,1.773967742919922,0.4114502668380737,0.8318995833396912,0.8318995833396912,0.0,131.98599243164062,142.0,56290.51171875,0.0,1913.55322265625,1.0,279.4578857421875,283.2702331542969,297.189208984375,300.9327697753906,293.1499938964844,293.1499938964844,279.75,41334.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781372904777527,1.0,0.0,0.0,3.526850938796997,3.526874542236328,8.299797400468378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.8291015625,0.0,1438.9962158203125,1895.4371337890625,0.0,3199.12158203125,0.8830505013465881,1.0,0.0,3.0,1.0,0.0
17833800,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9407693147659302,0.4744733572006225,0.4273870885372162,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8637331128120422,0.3728125989437103,0.3544938564300537,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8706368207931519,0.3813971281051636,0.2681427001953125,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8306977152824402,0.3292368650436401,0.3138481676578522,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7263698577880859,0.2166904807090759,0.9867123365402222,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.7965393066406,297.33477783203125,284.8868713378906,1.0,0.5340879559516907,0.5064404010772705,0.5064404010772705,1.0,1.0,-2.822139024734497,1.0481712818145752,1.773967742919922,0.4114502668380737,0.8318995833396912,0.8318995833396912,0.0,131.98599243164062,142.0,56290.51171875,0.0,1913.55322265625,1.0,279.4578857421875,283.2702331542969,297.189208984375,300.9327697753906,293.1499938964844,293.1499938964844,279.75,41334.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781372904777527,1.0,0.0,0.0,3.526850938796997,3.526874542236328,8.299797400468378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.8291015625,0.0,1438.9962158203125,1895.4371337890625,0.0,3199.12158203125,0.8830505013465881,1.0,0.0,3.0,1.0,0.0
17833860,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.938633143901825,0.4779696762561798,0.4303263425827026,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8625423312187195,0.376210868358612,0.3575665354728699,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8679625391960144,0.3829670548439026,0.2691141963005066,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287699818611145,0.3311266005039215,0.3155203759670257,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7242730259895325,0.2175178229808807,0.9901291728019714,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8154296875,297.3398132324219,285.0097961425781,1.0,0.5376551151275635,0.5052124857902527,0.5052124857902527,1.0,1.0,-2.8366410732269287,1.0520811080932615,1.7845598459243774,0.4121822118759155,0.937284290790558,0.937284290790558,0.0,134.59930419921875,145.0,55884.328125,0.0,1949.3328857421875,1.0,279.7414855957031,283.4012451171875,297.1542053222656,300.7845764160156,293.1499938964844,293.1499938964844,279.45001220703125,33463.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675554990768433,1.0,0.0,0.0,3.650087833404541,3.650111436843872,8.889962259672757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.0966796875,0.0,1514.28369140625,1895.4371337890625,0.0,3099.879150390625,0.9036434888839722,1.0,0.0,3.0,1.0,0.0
17833920,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.938633143901825,0.4779696762561798,0.4303263425827026,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8625423312187195,0.376210868358612,0.3575665354728699,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8679625391960144,0.3829670548439026,0.2691141963005066,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287699818611145,0.3311266005039215,0.3155203759670257,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7242730259895325,0.2175178229808807,0.9901291728019714,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8154296875,297.3398132324219,285.0097961425781,1.0,0.5376551151275635,0.5052124857902527,0.5052124857902527,1.0,1.0,-2.8366410732269287,1.0520811080932615,1.7845598459243774,0.4121822118759155,0.937284290790558,0.937284290790558,0.0,134.59930419921875,145.0,55884.328125,0.0,1949.3328857421875,1.0,279.7414855957031,283.4012451171875,297.1542053222656,300.7845764160156,293.1499938964844,293.1499938964844,279.45001220703125,33463.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675554990768433,1.0,0.0,0.0,3.650087833404541,3.650111436843872,8.889962259672757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.0966796875,0.0,1514.28369140625,1895.4371337890625,0.0,3099.879150390625,0.9036434888839722,1.0,0.0,3.0,1.0,0.0
17833980,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9347066283226012,0.4799735248088836,0.4325547814369201,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8602388501167297,0.3789158463478088,0.3604171276092529,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8641470074653625,0.3836875855922699,0.2698741853237152,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258592486381531,0.3323979675769806,0.3170089721679687,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213559150695801,0.2179510742425918,0.9931983947753906,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.82476806640625,297.33233642578125,284.9145812988281,1.0,0.541244626045227,0.5039845108985901,0.5039845108985901,1.0,1.0,-2.849144220352173,1.0551074743270874,1.7940367460250854,0.4126399755477905,0.8532402515411377,0.8532402515411377,0.0,137.7501678466797,148.0,56641.45703125,0.0,1984.8045654296875,1.0,279.4576721191406,283.284912109375,297.2158203125,300.9685974121094,293.1499938964844,293.1499938964844,279.75,38675.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875889003276825,1.0,0.0,0.0,3.535806655883789,3.535830020904541,8.34200307053834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.4326171875,0.0,1429.1900634765625,1895.4371337890625,0.0,3178.04296875,0.8824173808097839,1.0,0.0,3.0,1.0,0.0
17834040,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9347066283226012,0.4799735248088836,0.4325547814369201,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8602388501167297,0.3789158463478088,0.3604171276092529,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8641470074653625,0.3836875855922699,0.2698741853237152,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258592486381531,0.3323979675769806,0.3170089721679687,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213559150695801,0.2179510742425918,0.9931983947753906,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.82476806640625,297.33233642578125,284.9145812988281,1.0,0.541244626045227,0.5039845108985901,0.5039845108985901,1.0,1.0,-2.849144220352173,1.0551074743270874,1.7940367460250854,0.4126399755477905,0.8532402515411377,0.8532402515411377,0.0,137.7501678466797,148.0,56641.45703125,0.0,1984.8045654296875,1.0,279.4576721191406,283.284912109375,297.2158203125,300.9685974121094,293.1499938964844,293.1499938964844,279.75,38675.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875889003276825,1.0,0.0,0.0,3.535806655883789,3.535830020904541,8.34200307053834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.4326171875,0.0,1429.1900634765625,1895.4371337890625,0.0,3178.04296875,0.8824173808097839,1.0,0.0,3.0,1.0,0.0
17834100,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9327480792999268,0.481454849243164,0.4336404800415039,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8590812683105469,0.3805034458637237,0.361798495054245,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.862238883972168,0.3843244016170501,0.2702115774154663,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8243877291679382,0.3332290649414062,0.3177005648612976,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7198543548583984,0.2182826250791549,0.9944847226142884,285.0321044921875,284.95001220703125,298.6776733398437,294.1981811523437,297.8314208984375,297.3327331542969,285.03515625,1.0,0.5429806113243103,0.5033705830574036,0.5033705830574036,1.0,1.0,-2.8548874855041504,1.0564091205596924,1.798478364944458,0.4126623868942261,0.9399957656860352,0.9399957656860352,0.0,139.31716918945312,148.0,56040.61328125,0.0,2001.7833251953125,1.0,279.6991577148437,283.41461181640625,297.1667175292969,300.77020263671875,293.1499938964844,293.1499938964844,279.75,33620.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698556423187256,1.0,0.0,0.0,3.59850811958313,3.5985312461853027,8.640488431410631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.6953125,0.0,1459.078857421875,1895.4371337890625,0.0,3121.45654296875,0.8938755393028259,1.0,0.0,3.0,1.0,0.0
17834160,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9318908452987672,0.4830481708049774,0.435112714767456,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8587192893028259,0.382205605506897,0.3634205460548401,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8611783981323242,0.3850957453250885,0.2707615494728088,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8236402869224548,0.3341670036315918,0.3186044096946716,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7189928293228149,0.2187000513076782,0.9964491128921508,285.0220642089844,284.95001220703125,298.69464111328125,294.2015380859375,297.838623046875,297.33477783203125,285.0202331542969,1.0,0.5448090434074402,0.5027259588241577,0.5027259588241577,1.0,1.0,-2.86271333694458,1.0585181713104248,1.8041952848434448,0.413053423166275,0.9600717425346376,0.9600717425346376,0.0,140.60855102539062,151.0,56321.28515625,0.0,2020.8963623046875,1.0,279.7423095703125,283.39923095703125,297.181884765625,300.8414001464844,293.1499938964844,293.1499938964844,279.45001220703125,32585.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682255148887634,1.0,0.0,0.0,3.683488368988037,3.6835122108459473,9.053404141923238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.0908203125,0.0,1544.9644775390625,1895.4371337890625,0.0,3106.164306640625,0.9102649092674256,1.0,0.0,3.0,1.0,0.0
17834220,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9275065064430236,0.4846586883068084,0.4370155334472656,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8561951518058777,0.3847544193267822,0.3661524951457977,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8571926951408386,0.3856170773506164,0.271403431892395,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8205035328865051,0.335269957780838,0.3199612498283386,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7157996892929077,0.2189982533454895,0.999036192893982,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.8428039550781,297.32501220703125,284.90625,1.0,0.5483002662658691,0.5014367699623108,0.5014367699623108,1.0,1.0,-2.8738038539886475,1.060790777206421,1.8130130767822263,0.4130353033542633,0.8626310229301453,0.8626310229301453,0.0,143.95159912109375,154.0,57129.16796875,0.0,2055.556396484375,1.0,279.45733642578125,283.2651062011719,297.23541259765625,301.0233764648437,293.1499938964844,293.1499938964844,279.75,38496.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878005862236023,1.0,0.0,0.0,3.583902359008789,3.583926200866699,8.570489740122866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.138671875,0.0,1479.2100830078125,1895.4371337890625,0.0,3197.889404296875,0.8927323222160339,1.0,0.0,3.0,1.0,0.0
17834280,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9275065064430236,0.4846586883068084,0.4370155334472656,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8561951518058777,0.3847544193267822,0.3661524951457977,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8571926951408386,0.3856170773506164,0.271403431892395,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8205035328865051,0.335269957780838,0.3199612498283386,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7157996892929077,0.2189982533454895,0.999036192893982,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.8428039550781,297.32501220703125,284.90625,1.0,0.5483002662658691,0.5014367699623108,0.5014367699623108,1.0,1.0,-2.8738038539886475,1.060790777206421,1.8130130767822263,0.4130353033542633,0.8626310229301453,0.8626310229301453,0.0,143.95159912109375,154.0,57129.16796875,0.0,2055.556396484375,1.0,279.45733642578125,283.2651062011719,297.23541259765625,301.0233764648437,293.1499938964844,293.1499938964844,279.75,38496.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878005862236023,1.0,0.0,0.0,3.583902359008789,3.583926200866699,8.570489740122866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.138671875,0.0,1479.2100830078125,1895.4371337890625,0.0,3197.889404296875,0.8927323222160339,1.0,0.0,3.0,1.0,0.0
17834340,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.924477219581604,0.4874842464923858,0.4393099248409271,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8545902967453003,0.3879539370536804,0.3690492808818817,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8541921377182007,0.3869063556194305,0.2721884846687317,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181741237640381,0.3369244933128357,0.3214308023452759,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7132406234741211,0.2196360528469085,1.0017472505569458,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.85223388671875,297.3265075683594,285.0177001953125,1.0,0.5517150163650513,0.5001475811004639,0.5001475811004639,1.0,1.0,-2.886004686355591,1.063517451286316,1.822487115859985,0.4130125641822815,0.9703896045684814,0.9703896045684814,0.0,146.89877319335938,157.0,56725.76953125,0.0,2090.388427734375,1.0,279.74285888671875,283.386474609375,297.1926574707031,300.88140869140625,293.1499938964844,293.1499938964844,279.45001220703125,32717.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870648980140686,1.0,0.0,0.0,3.72341561317444,3.723439693450928,9.250736070498532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.314453125,0.0,1591.3382568359375,1895.4371337890625,0.0,3128.8984375,0.9192574620246888,1.0,0.0,3.0,1.0,0.0
17834400,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.924477219581604,0.4874842464923858,0.4393099248409271,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8545902967453003,0.3879539370536804,0.3690492808818817,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8541921377182007,0.3869063556194305,0.2721884846687317,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181741237640381,0.3369244933128357,0.3214308023452759,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7132406234741211,0.2196360528469085,1.0017472505569458,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.85223388671875,297.3265075683594,285.0177001953125,1.0,0.5517150163650513,0.5001475811004639,0.5001475811004639,1.0,1.0,-2.886004686355591,1.063517451286316,1.822487115859985,0.4130125641822815,0.9703896045684814,0.9703896045684814,0.0,146.89877319335938,157.0,56725.76953125,0.0,2090.388427734375,1.0,279.74285888671875,283.386474609375,297.1926574707031,300.88140869140625,293.1499938964844,293.1499938964844,279.45001220703125,32717.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870648980140686,1.0,0.0,0.0,3.72341561317444,3.723439693450928,9.250736070498532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.314453125,0.0,1591.3382568359375,1895.4371337890625,0.0,3128.8984375,0.9192574620246888,1.0,0.0,3.0,1.0,0.0
17834460,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9202322959899902,0.4888688623905182,0.441020667552948,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8522275686264038,0.3904343247413635,0.3717208206653595,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8504437804222107,0.3873495161533355,0.2727770805358886,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151258230209351,0.3379421234130859,0.3227089345455169,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7099892497062683,0.2198479622602462,1.0039488077163696,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8528747558594,297.3162536621094,284.9011535644531,1.0,0.5550615191459656,0.4988393783569336,0.4988393783569336,1.0,1.0,-2.896169900894165,1.065319299697876,1.8308504819869995,0.4126770198345184,0.8685024976730347,0.8685024976730347,0.0,150.24856567382812,160.0,57524.48828125,0.0,2124.02587890625,1.0,279.4570617675781,283.2503356933594,297.2415466308594,301.05633544921875,293.1499938964844,293.1499938964844,279.75,38613.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802560567855835,1.0,0.0,0.0,3.622103452682495,3.622127771377564,8.754170721658738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.19921875,0.0,1521.75537109375,1895.4371337890625,0.0,3218.97998046875,0.9012504816055298,1.0,0.0,3.0,1.0,0.0
17834520,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9202322959899902,0.4888688623905182,0.441020667552948,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8522275686264038,0.3904343247413635,0.3717208206653595,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8504437804222107,0.3873495161533355,0.2727770805358886,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151258230209351,0.3379421234130859,0.3227089345455169,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7099892497062683,0.2198479622602462,1.0039488077163696,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8528747558594,297.3162536621094,284.9011535644531,1.0,0.5550615191459656,0.4988393783569336,0.4988393783569336,1.0,1.0,-2.896169900894165,1.065319299697876,1.8308504819869995,0.4126770198345184,0.8685024976730347,0.8685024976730347,0.0,150.24856567382812,160.0,57524.48828125,0.0,2124.02587890625,1.0,279.4570617675781,283.2503356933594,297.2415466308594,301.05633544921875,293.1499938964844,293.1499938964844,279.75,38613.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802560567855835,1.0,0.0,0.0,3.622103452682495,3.622127771377564,8.754170721658738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.19921875,0.0,1521.75537109375,1895.4371337890625,0.0,3218.97998046875,0.9012504816055298,1.0,0.0,3.0,1.0,0.0
17834580,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9173648357391356,0.4915193617343902,0.4431414902210235,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.850784182548523,0.3936024308204651,0.3745757043361664,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8476721048355103,0.3885988891124725,0.2735250294208526,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8128951787948608,0.3395442068576813,0.3241183757781982,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7073951959609985,0.2204243093729019,1.006347417831421,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.86065673828125,297.3177185058594,285.0181884765625,1.0,0.5583401322364807,0.4975311756134033,0.4975311756134033,1.0,1.0,-2.907618761062622,1.0676459074020386,1.8399728536605835,0.4123516082763672,0.9785944223403932,0.9785944223403932,0.0,153.173095703125,148.0,57067.94140625,0.0,2157.978759765625,1.0,279.7431030273437,283.3781433105469,297.1990966796875,300.9097595214844,293.1499938964844,293.1499938964844,279.45001220703125,32861.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872462809085846,1.0,0.0,0.0,3.754526853561402,3.754551410675049,9.405972605236456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.73828125,0.0,1628.442626953125,1895.4371337890625,0.0,3145.911865234375,0.9263965487480164,1.0,0.0,3.0,1.0,0.0
17834640,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9173648357391356,0.4915193617343902,0.4431414902210235,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.850784182548523,0.3936024308204651,0.3745757043361664,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8476721048355103,0.3885988891124725,0.2735250294208526,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8128951787948608,0.3395442068576813,0.3241183757781982,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7073951959609985,0.2204243093729019,1.006347417831421,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.86065673828125,297.3177185058594,285.0181884765625,1.0,0.5583401322364807,0.4975311756134033,0.4975311756134033,1.0,1.0,-2.907618761062622,1.0676459074020386,1.8399728536605835,0.4123516082763672,0.9785944223403932,0.9785944223403932,0.0,153.173095703125,148.0,57067.94140625,0.0,2157.978759765625,1.0,279.7431030273437,283.3781433105469,297.1990966796875,300.9097595214844,293.1499938964844,293.1499938964844,279.45001220703125,32861.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872462809085846,1.0,0.0,0.0,3.754526853561402,3.754551410675049,9.405972605236456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.73828125,0.0,1628.442626953125,1895.4371337890625,0.0,3145.911865234375,0.9263965487480164,1.0,0.0,3.0,1.0,0.0
17834700,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9202478528022766,0.4922470450401306,0.4440991580486297,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8534510135650635,0.3949160575866699,0.3759589493274688,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8496506810188293,0.3889107406139374,0.2738748490810394,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8149918913841248,0.3401159346103668,0.3247801661491394,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7091193795204163,0.2205738723278045,1.0073294639587402,284.878662109375,284.95001220703125,298.80322265625,294.2220764160156,297.8614807128906,297.3139343261719,284.8733825683594,1.0,0.5581232905387878,0.4968770742416382,0.4968770742416382,1.0,1.0,-2.912837028503418,1.0685752630233765,1.844261646270752,0.4121981263160705,0.8857827186584473,0.8857827186584473,0.0,152.21112060546875,148.0,58088.59375,0.0,2162.127197265625,1.0,279.4952087402344,283.2165832519531,297.2597961425781,301.1475830078125,293.1499938964844,293.1499938964844,279.45001220703125,36661.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793479204177856,1.0,0.0,0.0,3.7397732734680176,3.7397983074188232,9.332196100331204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.5009765625,0.0,1640.4295654296875,1895.4371337890625,0.0,3210.46923828125,0.9237862229347228,1.0,0.0,3.0,1.0,0.0
17834760,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9243863224983216,0.4927279055118561,0.444472461938858,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8571973443031311,0.3960560262203216,0.3769810199737549,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8526398539543152,0.389018177986145,0.2739177346229553,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8180364370346069,0.3405238389968872,0.3251166641712188,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7116901874542236,0.2205973118543625,1.0071969032287598,284.8943176269531,284.95001220703125,298.8132629394531,294.2256164550781,297.8606262207031,297.3076171875,284.8971862792969,1.0,0.5570630431175232,0.4962281584739685,0.4962281584739685,1.0,1.0,-2.9148142337799072,1.06817364692688,1.8466404676437376,0.4113794863224029,0.8728356957435608,0.8728356957435608,0.0,150.235107421875,136.0,57844.00390625,0.0,2155.694580078125,1.0,279.4568176269531,283.2384948730469,297.251708984375,301.0875549316406,293.1499938964844,293.1499938964844,279.75,38769.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816693425178528,1.0,0.0,0.0,3.652886390686035,3.652910709381104,8.903598995857465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.404296875,0.0,1557.1192626953125,1895.4371337890625,0.0,3232.222900390625,0.9080907106399536,1.0,0.0,3.0,1.0,0.0
17834820,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9373440742492676,0.4948744177818298,0.4457603096961975,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8681354522705078,0.3987312614917755,0.3790036737918854,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8622440099716187,0.3900808691978454,0.2742621600627899,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8271301984786987,0.3418706357479095,0.3259217739105224,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7194307446479797,0.221083402633667,1.0074971914291382,285.02508544921875,284.95001220703125,298.8296813964844,294.2324523925781,297.8668518066406,297.309326171875,285.02325439453125,1.0,0.5541321635246277,0.4951379895210266,0.4951379895210266,1.0,1.0,-2.920528650283813,1.06849467754364,1.852033853530884,0.4102788269519806,0.9801564812660216,0.9801564812660216,0.0,144.4066925048828,136.0,57237.48828125,0.0,2136.469482421875,1.0,279.7372436523437,283.3770446777344,297.2040710449219,300.9164733886719,293.1499938964844,293.1499938964844,279.75,32967.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736127018928528,1.0,0.0,0.0,3.760148286819458,3.7601728439331055,9.434159551346966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.3037109375,0.0,1635.82958984375,1895.4371337890625,0.0,3156.69677734375,0.927972674369812,1.0,0.0,3.0,1.0,0.0
17834880,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9405876398086548,0.4952772855758667,0.446101576089859,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8708837628364563,0.399256944656372,0.3794522881507873,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8647317290306091,0.3903024792671203,0.2743837237358093,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8294150829315186,0.3421448171138763,0.3261310458183288,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7213544249534607,0.2211949378252029,1.0077351331710815,285.0184936523437,284.95001220703125,298.8327331542969,294.2338562011719,297.8680725097656,297.30975341796875,285.01678466796875,1.0,0.5534754991531372,0.4949303269386291,0.4949303269386291,1.0,1.0,-2.92216157913208,1.0687768459320068,1.8533847332000728,0.4101854562759399,0.9833982586860656,0.9833982586860656,0.0,143.0188751220703,124.0,57303.28515625,0.0,2132.34228515625,1.0,279.7432861328125,283.3704833984375,297.2120361328125,300.9385070800781,293.1499938964844,293.1499938964844,279.45001220703125,33034.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734709620475769,1.0,0.0,0.0,3.778088569641113,3.7781131267547607,9.52439791035431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.505859375,0.0,1657.428955078125,1895.4371337890625,0.0,3155.367431640625,0.931837260723114,1.0,0.0,3.0,1.0,0.0
