time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9606544971466064,0.4964039027690887,0.4471426010131836,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.889173686504364,0.4017682671546936,0.3816781938076019,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8812825679779053,0.3907889127731323,0.274649977684021,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445791006088257,0.3431770205497741,0.3269430994987488,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7338026762008667,0.2214348912239074,1.0077499151229858,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.8679504394531,297.3005676269531,284.8951110839844,1.0,0.5485483407974243,0.4936324954032898,0.4936324954032898,1.0,1.0,-2.927410840988159,1.0684760808944702,1.858934760093689,0.4087184965610504,0.8759724497795105,0.8759724497795105,0.0,134.08750915527344,112.0,58061.93359375,0.0,2096.72314453125,1.0,279.4564514160156,283.2307434082031,297.267578125,301.1168518066406,293.1499938964844,293.1499938964844,279.75,38866.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822672367095947,1.0,0.0,0.0,3.673865556716919,3.6738903522491455,9.006163281810586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.2685546875,0.0,1581.472412109375,1895.4371337890625,0.0,3237.82470703125,0.9127601981163024,1.0,0.0,3.0,1.0,0.0
17835000,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9606544971466064,0.4964039027690887,0.4471426010131836,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.889173686504364,0.4017682671546936,0.3816781938076019,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8812825679779053,0.3907889127731323,0.274649977684021,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445791006088257,0.3431770205497741,0.3269430994987488,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7338026762008667,0.2214348912239074,1.0077499151229858,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.8679504394531,297.3005676269531,284.8951110839844,1.0,0.5485483407974243,0.4936324954032898,0.4936324954032898,1.0,1.0,-2.927410840988159,1.0684760808944702,1.858934760093689,0.4087184965610504,0.8759724497795105,0.8759724497795105,0.0,134.08750915527344,112.0,58061.93359375,0.0,2096.72314453125,1.0,279.4564514160156,283.2307434082031,297.267578125,301.1168518066406,293.1499938964844,293.1499938964844,279.75,38866.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822672367095947,1.0,0.0,0.0,3.673865556716919,3.6738903522491455,9.006163281810586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.2685546875,0.0,1581.472412109375,1895.4371337890625,0.0,3237.82470703125,0.9127601981163024,1.0,0.0,3.0,1.0,0.0
17835060,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9845228791236876,0.4988792240619659,0.4485771656036377,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.914827525615692,0.4050355851650238,0.3840785622596741,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9045188426971436,0.3921396434307098,0.2750653624534607,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.866091251373291,0.3448543548583984,0.3278788626194,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7511909604072571,0.222101479768753,1.0079787969589231,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.8753662109375,297.3033752441406,285.0177001953125,1.0,0.5428303480148315,0.492440789937973,0.492440789937973,1.0,1.0,-2.933911323547364,1.068888545036316,1.865022778511048,0.4074486196041107,0.988068699836731,0.988068699836731,0.0,123.53582763671876,100.0,57493.53515625,0.0,2054.9833984375,1.0,279.743408203125,283.36639404296875,297.2312927246094,300.96942138671875,293.1499938964844,293.1499938964844,279.45001220703125,33115.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737795352935791,1.0,0.0,0.0,3.794933319091797,3.7949583530426025,9.609517519493238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.359375,0.0,1678.035400390625,1895.4371337890625,0.0,3158.260986328125,0.9357098937034608,1.0,0.0,3.0,1.0,0.0
17835120,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9845228791236876,0.4988792240619659,0.4485771656036377,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.914827525615692,0.4050355851650238,0.3840785622596741,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9045188426971436,0.3921396434307098,0.2750653624534607,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.866091251373291,0.3448543548583984,0.3278788626194,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7511909604072571,0.222101479768753,1.0079787969589231,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.8753662109375,297.3033752441406,285.0177001953125,1.0,0.5428303480148315,0.492440789937973,0.492440789937973,1.0,1.0,-2.933911323547364,1.068888545036316,1.865022778511048,0.4074486196041107,0.988068699836731,0.988068699836731,0.0,123.53582763671876,100.0,57493.53515625,0.0,2054.9833984375,1.0,279.743408203125,283.36639404296875,297.2312927246094,300.96942138671875,293.1499938964844,293.1499938964844,279.45001220703125,33115.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737795352935791,1.0,0.0,0.0,3.794933319091797,3.7949583530426025,9.609517519493238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.359375,0.0,1678.035400390625,1895.4371337890625,0.0,3158.260986328125,0.9357098937034608,1.0,0.0,3.0,1.0,0.0
17835180,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.5003803372383118,0.4448632299900055,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.941621720790863,0.4075454175472259,0.3863584995269775,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9287490248680116,0.392628401517868,0.2753738760948181,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8872750401496887,0.3458831310272217,0.3287409245967865,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7684313654899597,0.2223572731018066,1.0083036422729492,284.8871154785156,284.95001220703125,298.8872375488281,294.2667236328125,297.8758239746094,297.2962646484375,284.8877258300781,1.0,0.5360660552978516,0.4912490844726562,0.4912490844726562,1.0,1.0,-2.926072359085083,1.0632827281951904,1.862789750099182,0.4046002030372619,0.8764315247535706,0.8764315247535706,0.0,114.63544464111328,88.0,58130.9140625,0.0,2002.8089599609373,1.0,279.4566345214844,283.2203369140625,297.2895812988281,301.1500244140625,293.1499938964844,293.1499938964844,279.75,38898.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823829889297485,1.0,0.0,0.0,3.691497802734375,3.6915228366851807,9.092818800127134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.66015625,0.0,1601.7607421875,1895.4371337890625,0.0,3238.908935546875,0.916606903076172,1.0,0.0,3.0,1.0,0.0
17835240,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.5003803372383118,0.4448632299900055,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.941621720790863,0.4075454175472259,0.3863584995269775,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9287490248680116,0.392628401517868,0.2753738760948181,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8872750401496887,0.3458831310272217,0.3287409245967865,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7684313654899597,0.2223572731018066,1.0083036422729492,284.8871154785156,284.95001220703125,298.8872375488281,294.2667236328125,297.8758239746094,297.2962646484375,284.8877258300781,1.0,0.5360660552978516,0.4912490844726562,0.4912490844726562,1.0,1.0,-2.926072359085083,1.0632827281951904,1.862789750099182,0.4046002030372619,0.8764315247535706,0.8764315247535706,0.0,114.63544464111328,88.0,58130.9140625,0.0,2002.8089599609373,1.0,279.4566345214844,283.2203369140625,297.2895812988281,301.1500244140625,293.1499938964844,293.1499938964844,279.75,38898.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823829889297485,1.0,0.0,0.0,3.691497802734375,3.6915228366851807,9.092818800127134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.66015625,0.0,1601.7607421875,1895.4371337890625,0.0,3238.908935546875,0.916606903076172,1.0,0.0,3.0,1.0,0.0
17835300,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.5034230947494507,0.4293169975280761,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9550870656967164,0.4090376496315002,0.3874118328094482,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9417030215263368,0.3931414783000946,0.2754532694816589,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8984936475753784,0.346586525440216,0.3290816247463226,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.777660608291626,0.222593143582344,1.008087396621704,285.00946044921875,284.95001220703125,298.89581298828125,294.27325439453125,297.8839111328125,297.3052673339844,285.0119934082031,1.0,0.5319897532463074,0.4906532168388366,0.4906532168388366,1.0,1.0,-2.9168477058410645,1.0584301948547363,1.858417510986328,0.4010092914104461,0.956802248954773,0.956802248954773,0.0,110.21295928955078,88.0,57117.1796875,0.0,1960.1175537109373,1.0,279.7025451660156,283.3612060546875,297.2374572753906,300.9238586425781,293.1499938964844,293.1499938964844,279.75,34662.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756369948387146,1.0,0.0,0.0,3.724548578262329,3.724573135375977,9.256366979570884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.275390625,0.0,1607.4859619140625,1895.4371337890625,0.0,3175.68017578125,0.9227372407913208,1.0,0.0,3.0,1.0,0.0
17835360,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.5081346035003662,0.4146305918693542,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9678117036819458,0.4106632471084595,0.3887719511985779,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.95438814163208,0.3938119113445282,0.2757910788059234,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.910179615020752,0.3474126160144806,0.329690009355545,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7871466875076294,0.2229362875223159,1.0087890625,284.9940490722656,284.95001220703125,298.9042358398437,294.28009033203125,297.8984375,297.3245849609375,284.9914855957031,1.0,0.527373194694519,0.4901737868785858,0.4901737868785858,1.0,1.0,-2.9028117656707764,1.0517449378967283,1.851066827774048,0.3973819613456726,0.964902937412262,0.964902937412262,0.0,105.99883270263672,106.0,56985.0,0.0,1916.28759765625,1.0,279.74334716796875,283.3465270996094,297.2498474121094,300.9689025878906,293.1499938964844,293.1499938964844,279.45001220703125,33890.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726464509963989,1.0,0.0,0.0,3.782664299011232,3.782689094543457,9.547482022753684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.91796875,0.0,1669.4779052734375,1895.4371337890625,0.0,3147.634521484375,0.9334080815315248,1.0,0.0,3.0,1.0,0.0
17835420,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.515993058681488,0.4111092686653137,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9725117087364196,0.413166731595993,0.3912642896175384,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.957862913608551,0.3942832946777344,0.2762452065944671,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9142054319381714,0.3484254777431488,0.3307622075080871,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899311184883118,0.2232824712991714,1.0105754137039185,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.9199523925781,297.3504943847656,284.8983764648437,1.0,0.5280925035476685,0.4892149269580841,0.4892149269580841,1.0,1.0,-2.905510425567627,1.051079273223877,1.85443127155304,0.3953630924224853,0.8646868467330933,0.8646868467330933,0.0,105.20214080810548,126.0,57503.68359375,0.0,1916.7611083984373,1.0,279.4568786621094,283.236328125,297.3050231933594,301.1149597167969,293.1499938964844,293.1499938964844,279.75,39486.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785777688026428,1.0,0.0,0.0,3.63313889503479,3.6331634521484375,8.80759444044088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.1796875,0.0,1540.455078125,1895.4371337890625,0.0,3203.25048828125,0.904655933380127,1.0,0.0,3.0,1.0,0.0
17835480,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.515993058681488,0.4111092686653137,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9725117087364196,0.413166731595993,0.3912642896175384,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.957862913608551,0.3942832946777344,0.2762452065944671,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9142054319381714,0.3484254777431488,0.3307622075080871,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899311184883118,0.2232824712991714,1.0105754137039185,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.9199523925781,297.3504943847656,284.8983764648437,1.0,0.5280925035476685,0.4892149269580841,0.4892149269580841,1.0,1.0,-2.905510425567627,1.051079273223877,1.85443127155304,0.3953630924224853,0.8646868467330933,0.8646868467330933,0.0,105.20214080810548,126.0,57503.68359375,0.0,1916.7611083984373,1.0,279.4568786621094,283.236328125,297.3050231933594,301.1149597167969,293.1499938964844,293.1499938964844,279.75,39486.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785777688026428,1.0,0.0,0.0,3.63313889503479,3.6331634521484375,8.80759444044088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.1796875,0.0,1540.455078125,1895.4371337890625,0.0,3203.25048828125,0.904655933380127,1.0,0.0,3.0,1.0,0.0
17835540,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.5197517275810242,0.4272347390651703,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9626978635787964,0.4165346920490265,0.3943413197994232,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9456323385238647,0.3957172036170959,0.2771526277065277,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.903052568435669,0.3501669764518738,0.3323440849781036,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7805854082107544,0.2241009473800659,1.014319658279419,285.0369567871094,284.95001220703125,298.93682861328125,294.3097839355469,297.92926025390625,297.3564147949219,285.03631591796875,1.0,0.5359106659889221,0.4882560670375824,0.4882560670375824,1.0,1.0,-2.9360568523406982,1.06176495552063,1.8742918968200684,0.3987196683883667,0.992813766002655,0.992813766002655,0.0,110.35360717773438,144.0,57397.859375,0.0,1992.653564453125,1.0,279.7431945800781,283.37939453125,297.2840881347656,301.0030822753906,293.1499938964844,293.1499938964844,279.45001220703125,32670.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694890737533569,1.0,0.0,0.0,3.773963928222656,3.773988485336304,9.503613114247856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.4609375,0.0,1649.748779296875,1895.4371337890625,0.0,3118.017578125,0.9307549595832824,1.0,0.0,3.0,1.0,0.0
17835600,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.5197517275810242,0.4272347390651703,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9626978635787964,0.4165346920490265,0.3943413197994232,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9456323385238647,0.3957172036170959,0.2771526277065277,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.903052568435669,0.3501669764518738,0.3323440849781036,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7805854082107544,0.2241009473800659,1.014319658279419,285.0369567871094,284.95001220703125,298.93682861328125,294.3097839355469,297.92926025390625,297.3564147949219,285.03631591796875,1.0,0.5359106659889221,0.4882560670375824,0.4882560670375824,1.0,1.0,-2.9360568523406982,1.06176495552063,1.8742918968200684,0.3987196683883667,0.992813766002655,0.992813766002655,0.0,110.35360717773438,144.0,57397.859375,0.0,1992.653564453125,1.0,279.7431945800781,283.37939453125,297.2840881347656,301.0030822753906,293.1499938964844,293.1499938964844,279.45001220703125,32670.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694890737533569,1.0,0.0,0.0,3.773963928222656,3.773988485336304,9.503613114247856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.4609375,0.0,1649.748779296875,1895.4371337890625,0.0,3118.017578125,0.9307549595832824,1.0,0.0,3.0,1.0,0.0
17835660,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.5167233943939209,0.455992043018341,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9427753686904908,0.4190937876701355,0.3973018527030945,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9232073426246644,0.3962520956993103,0.2779590487480163,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8844739198684692,0.3512251675128937,0.3338643312454223,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7645346522331238,0.2243913859128952,1.0179059505462646,284.91845703125,284.95001220703125,298.9525451660156,294.3259582519531,297.91162109375,297.32012939453125,284.9215087890625,1.0,0.5479626655578613,0.4870967268943786,0.4870967268943786,1.0,1.0,-2.98128080368042,1.0779699087142944,1.903311014175415,0.4045822918415069,0.9073813557624816,0.9073813557624816,0.0,119.6246337890625,162.0,59010.33984375,0.0,2116.077392578125,1.0,279.4562683105469,283.2344665527344,297.3599548339844,301.251708984375,293.1499938964844,293.1499938964844,279.1499938964844,37213.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802777528762817,1.0,0.0,0.0,3.730401277542114,3.73042631149292,9.285481041843012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.3798828125,0.0,1633.7525634765625,1895.4371337890625,0.0,3219.18359375,0.9242885112762452,1.0,0.0,3.0,1.0,0.0
17835720,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.5167233943939209,0.455992043018341,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9427753686904908,0.4190937876701355,0.3973018527030945,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9232073426246644,0.3962520956993103,0.2779590487480163,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8844739198684692,0.3512251675128937,0.3338643312454223,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7645346522331238,0.2243913859128952,1.0179059505462646,284.91845703125,284.95001220703125,298.9525451660156,294.3259582519531,297.91162109375,297.32012939453125,284.9215087890625,1.0,0.5479626655578613,0.4870967268943786,0.4870967268943786,1.0,1.0,-2.98128080368042,1.0779699087142944,1.903311014175415,0.4045822918415069,0.9073813557624816,0.9073813557624816,0.0,119.6246337890625,162.0,59010.33984375,0.0,2116.077392578125,1.0,279.4562683105469,283.2344665527344,297.3599548339844,301.251708984375,293.1499938964844,293.1499938964844,279.1499938964844,37213.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802777528762817,1.0,0.0,0.0,3.730401277542114,3.73042631149292,9.285481041843012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.3798828125,0.0,1633.7525634765625,1895.4371337890625,0.0,3219.18359375,0.9242885112762452,1.0,0.0,3.0,1.0,0.0
17835780,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9707975387573242,0.5115622282028198,0.461590975522995,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9034538269042968,0.421235978603363,0.3999997675418854,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.885357677936554,0.396348237991333,0.2785283029079437,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8511902689933777,0.351867139339447,0.3351638317108154,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7365467548370361,0.2241999804973602,1.0205053091049194,284.89373779296875,284.95001220703125,298.9678955078125,294.34283447265625,297.88946533203125,297.27783203125,284.8963623046875,1.0,0.5605484843254089,0.4859373569488525,0.4859373569488525,1.0,1.0,-2.9974827766418457,1.082208275794983,1.9152743816375728,0.4056412875652313,0.8385186195373535,0.8385186195373535,0.0,136.82676696777344,180.0,59544.6796875,0.0,2231.495361328125,1.0,279.15802001953125,283.1867980957031,297.36669921875,301.3222961425781,293.1499938964844,293.1499938964844,279.45001220703125,40384.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879633545875549,1.0,0.0,0.0,3.530202865600586,3.530226469039917,8.315581112583459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.271484375,0.0,1435.656982421875,1895.4371337890625,0.0,3291.156005859375,0.8827557563781738,1.0,0.0,3.0,1.0,0.0
17835840,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9707975387573242,0.5115622282028198,0.461590975522995,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9034538269042968,0.421235978603363,0.3999997675418854,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.885357677936554,0.396348237991333,0.2785283029079437,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8511902689933777,0.351867139339447,0.3351638317108154,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7365467548370361,0.2241999804973602,1.0205053091049194,284.89373779296875,284.95001220703125,298.9678955078125,294.34283447265625,297.88946533203125,297.27783203125,284.8963623046875,1.0,0.5605484843254089,0.4859373569488525,0.4859373569488525,1.0,1.0,-2.9974827766418457,1.082208275794983,1.9152743816375728,0.4056412875652313,0.8385186195373535,0.8385186195373535,0.0,136.82676696777344,180.0,59544.6796875,0.0,2231.495361328125,1.0,279.15802001953125,283.1867980957031,297.36669921875,301.3222961425781,293.1499938964844,293.1499938964844,279.45001220703125,40384.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879633545875549,1.0,0.0,0.0,3.530202865600586,3.530226469039917,8.315581112583459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.271484375,0.0,1435.656982421875,1895.4371337890625,0.0,3291.156005859375,0.8827557563781738,1.0,0.0,3.0,1.0,0.0
17835900,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9522767663002014,0.5114147663116455,0.4610598385334015,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8877900838851929,0.4226745367050171,0.4015221893787384,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8695414066314697,0.3968198597431183,0.2789628207683563,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8371340036392212,0.3524932265281677,0.3359497785568237,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7245445251464844,0.2242768406867981,1.0220447778701782,285.01824951171875,284.95001220703125,298.9754943847656,294.3515319824219,297.8887939453125,297.2732849121094,285.02105712890625,1.0,0.5665974020957947,0.4853577017784118,0.4853577017784118,1.0,1.0,-3.001173257827759,1.0825642347335815,1.9186090230941768,0.4049596488475799,0.9231879711151124,0.9231879711151124,0.0,146.00521850585938,180.0,58881.27734375,0.0,2285.64208984375,1.0,279.3992919921875,283.3232727050781,297.31658935546875,301.1073303222656,293.1499938964844,293.1499938964844,279.45001220703125,34528.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812349438667297,1.0,0.0,0.0,3.5805373191833496,3.5805604457855225,8.554403621019446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.611328125,0.0,1446.450927734375,1895.4371337890625,0.0,3228.152587890625,0.8908524513244629,1.0,0.0,3.0,1.0,0.0
17835960,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9362748265266418,0.5118242502212524,0.4615723788738251,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8752663731575012,0.4242138564586639,0.4032954275608063,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8570124506950378,0.3974203467369079,0.2796149551868438,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8259698748588562,0.3532261550426483,0.3369571268558502,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7145186066627502,0.2244443297386169,1.0242817401885986,285.00830078125,284.95001220703125,298.9830017089844,294.3603820800781,297.8902282714844,297.2724914550781,285.00714111328125,1.0,0.572798490524292,0.484490305185318,0.484490305185318,1.0,1.0,-3.0086021423339844,1.0838782787322998,1.9247238636016848,0.4044986069202423,0.938506007194519,0.938506007194519,0.0,154.7200469970703,198.0,59139.94921875,0.0,2343.7119140625,1.0,279.442138671875,283.31072998046875,297.3353576660156,301.17901611328125,293.1499938964844,293.1499938964844,279.1499938964844,33337.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789467811584473,1.0,0.0,0.0,3.6550137996673584,3.6550374031066895,8.913972919799562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.8388671875,0.0,1518.8065185546875,1895.4371337890625,0.0,3206.70947265625,0.904405415058136,1.0,0.0,3.0,1.0,0.0
17836020,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9087170362472534,0.5115354657173157,0.4621899724006653,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8544893860816956,0.4262049198150635,0.4060501754283905,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8363792300224304,0.3976127803325653,0.2804180681705475,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8064491152763367,0.3538736402988434,0.3384157419204712,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6958235502243042,0.2242908924818039,1.0273258686065674,284.90826416015625,284.95001220703125,298.9967041015625,294.3769836425781,297.8868103027344,297.26190185546875,284.9111022949219,1.0,0.5840741991996765,0.4828943312168121,0.4828943312168121,1.0,1.0,-3.019042015075684,1.0848500728607178,1.9341918230056765,0.4032998979091644,0.854522705078125,0.854522705078125,0.0,171.53688049316406,198.0,59895.1484375,0.0,2449.3203125,1.0,279.1602478027344,283.1947326660156,297.4002380371094,301.3721618652344,293.1499938964844,293.1499938964844,279.1499938964844,38795.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867809176445007,1.0,0.0,0.0,3.546283006668091,3.5463063716888428,8.391508572458406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.8359375,0.0,1441.13134765625,1895.4371337890625,0.0,3280.090087890625,0.8847296237945557,1.0,0.0,3.0,1.0,0.0
17836080,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9065951704978944,0.5115346908569336,0.4622153639793396,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8528300523757935,0.4263806641101837,0.406260073184967,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8347241282463074,0.397632360458374,0.2804637551307678,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8047452569007874,0.3539304137229919,0.3385168015956878,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6942592859268188,0.2242753356695175,1.0275039672851562,284.9130859375,284.95001220703125,298.9978942871094,294.3784484863281,297.8865966796875,297.2611083984375,284.9149169921875,1.0,0.58503657579422,0.4827555418014526,0.4827555418014526,1.0,1.0,-3.019715070724488,1.0848376750946045,1.9348772764205933,0.4031514525413513,0.8556427359580994,0.8556427359580994,0.0,173.03070068359375,201.0,59906.9140625,0.0,2458.2646484375,1.0,279.1576843261719,283.1977233886719,297.39825439453125,301.36529541015625,293.1499938964844,293.1499938964844,279.45001220703125,38487.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867784738540649,1.0,0.0,0.0,3.543012380599976,3.543035984039306,8.376038636015437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.232421875,0.0,1435.4285888671875,1895.4371337890625,0.0,3280.0673828125,0.8838279247283936,1.0,0.0,3.0,1.0,0.0
17836140,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8926921486854553,0.5125686526298523,0.4632514119148254,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8420192003250122,0.4291895925998688,0.4091516733169555,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8233715295791626,0.398564726114273,0.2812800109386444,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930536270141602,0.3551694750785827,0.3399594128131866,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6832981705665588,0.2244532704353332,1.0298317670822144,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.889404296875,297.260009765625,285.0129089355469,1.0,0.5927433371543884,0.4810207784175873,0.4810207784175873,1.0,1.0,-3.02994704246521,1.0853968858718872,1.9445501565933228,0.4015759527683258,0.9543737769126892,0.9543737769126892,0.0,184.6177215576172,189.0,59540.6640625,0.0,2537.228271484375,1.0,279.44171142578125,283.30908203125,297.377197265625,301.2465209960937,293.1499938964844,293.1499938964844,279.1499938964844,32896.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791205883026123,1.0,0.0,0.0,3.68113112449646,3.68115496635437,9.041820021593594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.5595703125,0.0,1544.6573486328125,1895.4371337890625,0.0,3208.338623046875,0.9100887775421144,1.0,0.0,3.0,1.0,0.0
17836200,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8926921486854553,0.5125686526298523,0.4632514119148254,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8420192003250122,0.4291895925998688,0.4091516733169555,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8233715295791626,0.398564726114273,0.2812800109386444,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930536270141602,0.3551694750785827,0.3399594128131866,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6832981705665588,0.2244532704353332,1.0298317670822144,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.889404296875,297.260009765625,285.0129089355469,1.0,0.5927433371543884,0.4810207784175873,0.4810207784175873,1.0,1.0,-3.02994704246521,1.0853968858718872,1.9445501565933228,0.4015759527683258,0.9543737769126892,0.9543737769126892,0.0,184.6177215576172,189.0,59540.6640625,0.0,2537.228271484375,1.0,279.44171142578125,283.30908203125,297.377197265625,301.2465209960937,293.1499938964844,293.1499938964844,279.1499938964844,32896.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791205883026123,1.0,0.0,0.0,3.68113112449646,3.68115496635437,9.041820021593594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.5595703125,0.0,1544.6573486328125,1895.4371337890625,0.0,3208.338623046875,0.9100887775421144,1.0,0.0,3.0,1.0,0.0
17836260,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8908451795578003,0.512154221534729,0.4632938802242279,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.841812252998352,0.431241899728775,0.411346286535263,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8220627307891846,0.398670494556427,0.2815681993961334,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920370697975159,0.3557783961296081,0.340772807598114,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.681805431842804,0.2242621034383773,1.0298112630844116,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8867492675781,297.2501525878906,284.90655517578125,1.0,0.5937446355819702,0.4796696901321411,0.4796696901321411,1.0,1.0,-3.0339488983154297,1.0841580629348757,1.9497907161712649,0.3997859358787536,0.8605322241783142,0.8605322241783142,0.0,186.3314514160156,177.0,60273.37109375,0.0,2553.6640625,1.0,279.15740966796875,283.1842041015625,297.4379577636719,301.4323425292969,293.1499938964844,293.1499938964844,279.45001220703125,38536.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874452710151672,1.0,0.0,0.0,3.5759952068328857,3.576019048690796,8.532713309250539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.177734375,0.0,1470.978515625,1895.4371337890625,0.0,3286.308349609375,0.8910502195358276,1.0,0.0,3.0,1.0,0.0
17836320,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8908451795578003,0.512154221534729,0.4632938802242279,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.841812252998352,0.431241899728775,0.411346286535263,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8220627307891846,0.398670494556427,0.2815681993961334,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920370697975159,0.3557783961296081,0.340772807598114,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.681805431842804,0.2242621034383773,1.0298112630844116,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8867492675781,297.2501525878906,284.90655517578125,1.0,0.5937446355819702,0.4796696901321411,0.4796696901321411,1.0,1.0,-3.0339488983154297,1.0841580629348757,1.9497907161712649,0.3997859358787536,0.8605322241783142,0.8605322241783142,0.0,186.3314514160156,177.0,60273.37109375,0.0,2553.6640625,1.0,279.15740966796875,283.1842041015625,297.4379577636719,301.4323425292969,293.1499938964844,293.1499938964844,279.45001220703125,38536.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874452710151672,1.0,0.0,0.0,3.5759952068328857,3.576019048690796,8.532713309250539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.177734375,0.0,1470.978515625,1895.4371337890625,0.0,3286.308349609375,0.8910502195358276,1.0,0.0,3.0,1.0,0.0
17836380,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8972200751304626,0.5131149888038635,0.4636120200157165,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8486907482147217,0.4340928792953491,0.4136004745960235,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275307416915894,0.3996479511260986,0.2819158732891083,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7981600165367126,0.3570535778999328,0.3415778577327728,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6866011619567871,0.2245346307754516,1.0294077396392822,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8910522460937,297.2510986328125,285.0075988769531,1.0,0.5913102030754089,0.4783186316490173,0.4783186316490173,1.0,1.0,-3.037935495376587,1.0829362869262695,1.9549992084503167,0.3978145718574524,0.9570834040641784,0.9570834040641784,0.0,181.52786254882807,165.0,59777.140625,0.0,2536.352294921875,1.0,279.4419250488281,283.3008117675781,297.4140930175781,301.3016967773437,293.1499938964844,293.1499938964844,279.1499938964844,33122.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795386552810669,1.0,0.0,0.0,3.703755855560303,3.703779697418213,9.15330588213692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.2197265625,0.0,1571.954833984375,1895.4371337890625,0.0,3212.2568359375,0.9153307676315308,1.0,0.0,3.0,1.0,0.0
17836440,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8972200751304626,0.5131149888038635,0.4636120200157165,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8486907482147217,0.4340928792953491,0.4136004745960235,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275307416915894,0.3996479511260986,0.2819158732891083,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7981600165367126,0.3570535778999328,0.3415778577327728,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6866011619567871,0.2245346307754516,1.0294077396392822,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8910522460937,297.2510986328125,285.0075988769531,1.0,0.5913102030754089,0.4783186316490173,0.4783186316490173,1.0,1.0,-3.037935495376587,1.0829362869262695,1.9549992084503167,0.3978145718574524,0.9570834040641784,0.9570834040641784,0.0,181.52786254882807,165.0,59777.140625,0.0,2536.352294921875,1.0,279.4419250488281,283.3008117675781,297.4140930175781,301.3016967773437,293.1499938964844,293.1499938964844,279.1499938964844,33122.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795386552810669,1.0,0.0,0.0,3.703755855560303,3.703779697418213,9.15330588213692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.2197265625,0.0,1571.954833984375,1895.4371337890625,0.0,3212.2568359375,0.9153307676315308,1.0,0.0,3.0,1.0,0.0
17836500,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9021944403648376,0.5130247473716736,0.4637335538864136,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8537855744361877,0.4352350234985351,0.4147193133831024,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8317709565162659,0.3998316824436188,0.2820909321308136,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8028258085250854,0.3574678003787994,0.341980367898941,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6904503703117371,0.2245560735464096,1.0292643308639526,284.874267578125,284.95001220703125,299.04901123046875,294.4444580078125,297.8910827636719,297.2483825683594,284.8707580566406,1.0,0.5893551707267761,0.477643072605133,0.477643072605133,1.0,1.0,-3.039954662322998,1.0823171138763428,1.9576375484466555,0.3969338536262512,0.8656693696975708,0.8656693696975708,0.0,177.8390350341797,165.0,60708.6484375,0.0,2521.044921875,1.0,279.1963806152344,283.1488342285156,297.47723388671875,301.5406188964844,293.1499938964844,293.1499938964844,279.1499938964844,37315.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857280015945435,1.0,0.0,0.0,3.677035331726074,3.6770598888397217,9.021710525303206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.49609375,0.0,1573.3697509765625,1895.4371337890625,0.0,3270.234619140625,0.9100223779678344,1.0,0.0,3.0,1.0,0.0
17836560,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9073141813278198,0.5127185583114624,0.4633150398731231,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8590796589851379,0.436246782541275,0.4155198633670807,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8361104130744934,0.3998647928237915,0.2820068597793579,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8075874447822571,0.3577596545219421,0.3421110510826111,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6944047808647156,0.2244910895824432,1.0282909870147705,284.9012756347656,284.95001220703125,299.0563049316406,294.4540710449219,297.8901672363281,297.244140625,284.9034118652344,1.0,0.5869214534759521,0.4770364761352539,0.4770364761352539,1.0,1.0,-3.039302349090576,1.08076012134552,1.9585421085357664,0.3956795632839203,0.8614048957824707,0.8614048957824707,0.0,173.89703369140625,153.0,60446.35546875,0.0,2499.38232421875,1.0,279.157470703125,283.1789245605469,297.47393798828125,301.4810485839844,293.1499938964844,293.1499938964844,279.45001220703125,38747.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873520493507385,1.0,0.0,0.0,3.59066104888916,3.5906851291656494,8.602845582572627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.6064453125,0.0,1488.3721923828125,1895.4371337890625,0.0,3285.435302734375,0.8944656252861023,1.0,0.0,3.0,1.0,0.0
17836620,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9234771132469176,0.5136913061141968,0.4634512066841125,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8739542365074158,0.4392042458057403,0.4176702499389648,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8487228751182556,0.4009487628936767,0.2822794616222381,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8202601671218872,0.3591317236423492,0.3428055047988891,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7057110667228699,0.2249013930559158,1.0275611877441406,285.00885009765625,284.95001220703125,299.0708923339844,294.4732971191406,297.89581298828125,297.2470397949219,285.0071105957031,1.0,0.5814630389213562,0.4758232831954956,0.4758232831954956,1.0,1.0,-3.0423288345336914,1.0794049501419067,1.962923884391785,0.3938062787055969,0.959405481815338,0.959405481815338,0.0,163.97837829589844,141.0,59923.48046875,0.0,2453.617431640625,1.0,279.4428405761719,283.2983093261719,297.45037841796875,301.34832763671875,293.1499938964844,293.1499938964844,279.1499938964844,33140.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790920972824097,1.0,0.0,0.0,3.716753005981445,3.716777086257935,9.217660021931806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.5009765625,0.0,1586.923583984375,1895.4371337890625,0.0,3208.071533203125,0.9180201292037964,1.0,0.0,3.0,1.0,0.0
17836680,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9234771132469176,0.5136913061141968,0.4634512066841125,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8739542365074158,0.4392042458057403,0.4176702499389648,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8487228751182556,0.4009487628936767,0.2822794616222381,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8202601671218872,0.3591317236423492,0.3428055047988891,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7057110667228699,0.2249013930559158,1.0275611877441406,285.00885009765625,284.95001220703125,299.0708923339844,294.4732971191406,297.89581298828125,297.2470397949219,285.0071105957031,1.0,0.5814630389213562,0.4758232831954956,0.4758232831954956,1.0,1.0,-3.0423288345336914,1.0794049501419067,1.962923884391785,0.3938062787055969,0.959405481815338,0.959405481815338,0.0,163.97837829589844,141.0,59923.48046875,0.0,2453.617431640625,1.0,279.4428405761719,283.2983093261719,297.45037841796875,301.34832763671875,293.1499938964844,293.1499938964844,279.1499938964844,33140.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790920972824097,1.0,0.0,0.0,3.716753005981445,3.716777086257935,9.217660021931806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.5009765625,0.0,1586.923583984375,1895.4371337890625,0.0,3208.071533203125,0.9180201292037964,1.0,0.0,3.0,1.0,0.0
17836740,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9424839615821838,0.513254702091217,0.4630325138568878,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8914229869842529,0.441419780254364,0.4195526540279388,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8637674450874329,0.4012308120727539,0.2823455035686493,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344222903251648,0.3598986566066742,0.3432984054088592,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7182679176330566,0.2249624580144882,1.0264419317245483,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8960876464844,297.24176025390625,284.90301513671875,1.0,0.5753793716430664,0.4746100902557373,0.4746100902557373,1.0,1.0,-3.043423175811768,1.0772454738616943,1.9661778211593628,0.39174485206604,0.8631898164749146,0.8631898164749146,0.0,153.52276611328125,129.0,60589.24609375,0.0,2401.384521484375,1.0,279.1572265625,283.1764831542969,297.5116577148437,301.5284118652344,293.1499938964844,293.1499938964844,279.45001220703125,38769.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868215084075928,1.0,0.0,0.0,3.601114749908448,3.6011388301849365,8.65300989971729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.33984375,0.0,1499.9013671875,1895.4371337890625,0.0,3280.470458984375,0.8968034386634827,1.0,0.0,3.0,1.0,0.0
