time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9424839615821838,0.513254702091217,0.4630325138568878,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8914229869842529,0.441419780254364,0.4195526540279388,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8637674450874329,0.4012308120727539,0.2823455035686493,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344222903251648,0.3598986566066742,0.3432984054088592,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7182679176330566,0.2249624580144882,1.0264419317245483,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8960876464844,297.24176025390625,284.90301513671875,1.0,0.5753793716430664,0.4746100902557373,0.4746100902557373,1.0,1.0,-3.043423175811768,1.0772454738616943,1.9661778211593628,0.39174485206604,0.8631898164749146,0.8631898164749146,0.0,153.52276611328125,129.0,60589.24609375,0.0,2401.384521484375,1.0,279.1572265625,283.1764831542969,297.5116577148437,301.5284118652344,293.1499938964844,293.1499938964844,279.45001220703125,38769.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868215084075928,1.0,0.0,0.0,3.601114749908448,3.6011388301849365,8.65300989971729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.33984375,0.0,1499.9013671875,1895.4371337890625,0.0,3280.470458984375,0.8968034386634827,1.0,0.0,3.0,1.0,0.0
17836860,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9653616547584534,0.5141634941101074,0.4630578160285949,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9142717123031616,0.4444218277931213,0.4216861426830292,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.883647620677948,0.40235635638237,0.2826046943664551,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8527767658233643,0.3613100051879883,0.343972384929657,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7331335544586182,0.225447878241539,1.0257847309112549,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.90234375,297.2454528808594,285.0079345703125,1.0,0.568945050239563,0.4734690487384796,0.4734690487384796,1.0,1.0,-3.046342611312866,1.0759700536727903,1.970372557640076,0.3899291157722473,0.9621242880821228,0.9621242880821228,0.0,142.05267333984375,117.0,60053.44921875,0.0,2347.19677734375,1.0,279.4429016113281,283.2971496582031,297.4883117675781,301.39532470703125,293.1499938964844,293.1499938964844,279.1499938964844,33159.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785153031349182,1.0,0.0,0.0,3.7259867191314697,3.726011037826538,9.263517313229386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.599609375,0.0,1597.6669921875,1895.4371337890625,0.0,3202.6650390625,0.9201216101646424,1.0,0.0,3.0,1.0,0.0
17836920,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9653616547584534,0.5141634941101074,0.4630578160285949,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9142717123031616,0.4444218277931213,0.4216861426830292,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.883647620677948,0.40235635638237,0.2826046943664551,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8527767658233643,0.3613100051879883,0.343972384929657,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7331335544586182,0.225447878241539,1.0257847309112549,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.90234375,297.2454528808594,285.0079345703125,1.0,0.568945050239563,0.4734690487384796,0.4734690487384796,1.0,1.0,-3.046342611312866,1.0759700536727903,1.970372557640076,0.3899291157722473,0.9621242880821228,0.9621242880821228,0.0,142.05267333984375,117.0,60053.44921875,0.0,2347.19677734375,1.0,279.4429016113281,283.2971496582031,297.4883117675781,301.39532470703125,293.1499938964844,293.1499938964844,279.1499938964844,33159.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785153031349182,1.0,0.0,0.0,3.7259867191314697,3.726011037826538,9.263517313229386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.599609375,0.0,1597.6669921875,1895.4371337890625,0.0,3202.6650390625,0.9201216101646424,1.0,0.0,3.0,1.0,0.0
17836980,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9874743223190308,0.5136395692825317,0.4625361859798431,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9427838921546936,0.4466506540775299,0.4235563278198242,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9068783521652222,0.4026560187339782,0.2826636135578155,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8746814131736755,0.3620922565460205,0.3444532752037048,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7503700852394104,0.2255604714155197,1.0247701406478882,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.9032592773437,297.2409362792969,284.9024963378906,1.0,0.5622828602790833,0.4723279774188995,0.4723279774188995,1.0,1.0,-3.047401428222656,1.0739309787750244,1.9734703302383425,0.3879174292087555,0.8651058673858643,0.8651058673858643,0.0,130.75408935546875,105.0,60726.015625,0.0,2290.408203125,1.0,279.1571350097656,283.17388916015625,297.54937744140625,301.5758361816406,293.1499938964844,293.1499938964844,279.45001220703125,38768.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862425684928894,1.0,0.0,0.0,3.611468553543091,3.61149263381958,8.702839409124863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.513671875,0.0,1511.2149658203125,1895.4371337890625,0.0,3275.05126953125,0.8990873098373413,1.0,0.0,3.0,1.0,0.0
17837040,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9874743223190308,0.5136395692825317,0.4625361859798431,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9427838921546936,0.4466506540775299,0.4235563278198242,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9068783521652222,0.4026560187339782,0.2826636135578155,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8746814131736755,0.3620922565460205,0.3444532752037048,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7503700852394104,0.2255604714155197,1.0247701406478882,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.9032592773437,297.2409362792969,284.9024963378906,1.0,0.5622828602790833,0.4723279774188995,0.4723279774188995,1.0,1.0,-3.047401428222656,1.0739309787750244,1.9734703302383425,0.3879174292087555,0.8651058673858643,0.8651058673858643,0.0,130.75408935546875,105.0,60726.015625,0.0,2290.408203125,1.0,279.1571350097656,283.17388916015625,297.54937744140625,301.5758361816406,293.1499938964844,293.1499938964844,279.45001220703125,38768.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862425684928894,1.0,0.0,0.0,3.611468553543091,3.61149263381958,8.702839409124863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.513671875,0.0,1511.2149658203125,1895.4371337890625,0.0,3275.05126953125,0.8990873098373413,1.0,0.0,3.0,1.0,0.0
17837100,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9982755780220032,0.5139472484588623,0.4622401893138885,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.95853853225708,0.4480839371681213,0.424468845129013,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9217288494110109,0.4031413495540619,0.2826698422431946,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8877758979797363,0.3627340495586395,0.3446601927280426,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7607810497283936,0.2257671058177948,1.024096965789795,285.02178955078125,284.95001220703125,299.12310791015625,294.5394287109375,297.9059753417969,297.2420349121094,285.0245056152344,1.0,0.5588351488113403,0.4717574417591095,0.4717574417591095,1.0,1.0,-3.0475716590881348,1.072775959968567,1.9747958183288568,0.386724442243576,0.9494386911392212,0.9494386911392212,0.0,124.98208618164062,105.0,59975.35546875,0.0,2260.7294921875,1.0,279.4012756347656,283.3091735839844,297.5058288574219,301.3690185546875,293.1499938964844,293.1499938964844,279.45001220703125,34074.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800028562545776,1.0,0.0,0.0,3.661873817443848,3.661897659301758,8.947465630626539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.765625,0.0,1531.96240234375,1895.4371337890625,0.0,3216.607421875,0.9083918333053588,1.0,0.0,3.0,1.0,0.0
17837160,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.5152634978294373,0.4522962272167206,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.96906977891922,0.4496067464351654,0.4257653653621673,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.932614266872406,0.4037338197231293,0.2829788327217102,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.897161602973938,0.3634570240974426,0.3452021777629852,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.768295407295227,0.2260322868824005,1.0246098041534424,285.001953125,284.95001220703125,299.1307983398437,294.5485534667969,297.90985107421875,297.2455139160156,284.9987487792969,1.0,0.5547482967376709,0.4711941182613373,0.4711941182613373,1.0,1.0,-3.036218881607056,1.066988229751587,1.9692307710647583,0.3841822743415832,0.9583189487457277,0.9583189487457277,0.0,120.93421936035156,108.0,59993.09375,0.0,2221.26220703125,1.0,279.4427795410156,283.2889709472656,297.5250244140625,301.4370422363281,293.1499938964844,293.1499938964844,279.1499938964844,33331.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779134154319763,1.0,0.0,0.0,3.731802940368652,3.7318272590637207,9.292459708376556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.6982421875,0.0,1605.68310546875,1895.4371337890625,0.0,3197.02294921875,0.9215518832206726,1.0,0.0,3.0,1.0,0.0
17837220,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.5197750926017761,0.4373598396778106,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.980721116065979,0.4517077207565307,0.4277999997138977,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9449243545532228,0.4039013385772705,0.2831562459468841,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9083423018455504,0.3641206622123718,0.3458565175533294,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7770578265190125,0.2260723710060119,1.0246320962905884,284.89239501953125,284.95001220703125,299.1464538574219,294.5664367675781,297.9154968261719,297.2485656738281,284.89410400390625,1.0,0.5508182048797607,0.4700674712657928,0.4700674712657928,1.0,1.0,-3.0243585109710693,1.0598968267440796,1.9644615650177,0.3792875707149505,0.8529396057128906,0.8529396057128906,0.0,116.4989776611328,111.0,60201.36328125,0.0,2175.386474609375,1.0,279.1577453613281,283.1714782714844,297.57818603515625,301.5787353515625,293.1499938964844,293.1499938964844,279.45001220703125,39451.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842371106147766,1.0,0.0,0.0,3.583203077316284,3.583227157592773,8.567145641791285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.4033203125,0.0,1485.4681396484375,1895.4371337890625,0.0,3256.275146484375,0.8933852314949036,1.0,0.0,3.0,1.0,0.0
17837280,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.5197750926017761,0.4373598396778106,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.980721116065979,0.4517077207565307,0.4277999997138977,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9449243545532228,0.4039013385772705,0.2831562459468841,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9083423018455504,0.3641206622123718,0.3458565175533294,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7770578265190125,0.2260723710060119,1.0246320962905884,284.89239501953125,284.95001220703125,299.1464538574219,294.5664367675781,297.9154968261719,297.2485656738281,284.89410400390625,1.0,0.5508182048797607,0.4700674712657928,0.4700674712657928,1.0,1.0,-3.0243585109710693,1.0598968267440796,1.9644615650177,0.3792875707149505,0.8529396057128906,0.8529396057128906,0.0,116.4989776611328,111.0,60201.36328125,0.0,2175.386474609375,1.0,279.1577453613281,283.1714782714844,297.57818603515625,301.5787353515625,293.1499938964844,293.1499938964844,279.45001220703125,39451.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842371106147766,1.0,0.0,0.0,3.583203077316284,3.583227157592773,8.567145641791285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.4033203125,0.0,1485.4681396484375,1895.4371337890625,0.0,3256.275146484375,0.8933852314949036,1.0,0.0,3.0,1.0,0.0
17837340,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5260239839553833,0.4297226071357727,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9872638583183287,0.4546107053756714,0.4302372932434082,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9517180919647216,0.404913067817688,0.2836329340934753,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9153016805648804,0.3654282093048095,0.3468300700187683,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7819753885269165,0.2264838963747024,1.0255587100982666,284.9977111816406,284.95001220703125,299.1624755859375,294.583740234375,297.9310302734375,297.2662353515625,284.9967041015625,1.0,0.5492129325866699,0.4689408242702484,0.4689408242702484,1.0,1.0,-3.020953893661499,1.0561344623565674,1.964819431304932,0.3761613368988037,0.9426963329315186,0.9426963329315186,0.0,114.39362335205078,129.0,59405.4609375,0.0,2158.556884765625,1.0,279.44195556640625,283.2906188964844,297.5533447265625,301.4242248535156,293.1499938964844,293.1499938964844,279.1499938964844,33705.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743460178375244,1.0,0.0,0.0,3.690197229385376,3.690221309661865,9.08641254682152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.9892578125,0.0,1560.9910888671875,1895.4371337890625,0.0,3163.57373046875,0.912693977355957,1.0,0.0,3.0,1.0,0.0
17837400,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5260239839553833,0.4297226071357727,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9872638583183287,0.4546107053756714,0.4302372932434082,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9517180919647216,0.404913067817688,0.2836329340934753,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9153016805648804,0.3654282093048095,0.3468300700187683,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7819753885269165,0.2264838963747024,1.0255587100982666,284.9977111816406,284.95001220703125,299.1624755859375,294.583740234375,297.9310302734375,297.2662353515625,284.9967041015625,1.0,0.5492129325866699,0.4689408242702484,0.4689408242702484,1.0,1.0,-3.020953893661499,1.0561344623565674,1.964819431304932,0.3761613368988037,0.9426963329315186,0.9426963329315186,0.0,114.39362335205078,129.0,59405.4609375,0.0,2158.556884765625,1.0,279.44195556640625,283.2906188964844,297.5533447265625,301.4242248535156,293.1499938964844,293.1499938964844,279.1499938964844,33705.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743460178375244,1.0,0.0,0.0,3.690197229385376,3.690221309661865,9.08641254682152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.9892578125,0.0,1560.9910888671875,1895.4371337890625,0.0,3163.57373046875,0.912693977355957,1.0,0.0,3.0,1.0,0.0
17837460,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5283017754554749,0.4412281811237335,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9814005494117736,0.4568085074424743,0.4326002299785614,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.942910373210907,0.4051800370216369,0.2840519845485687,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9072885513305664,0.3661727905273437,0.3478024005889892,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753483653068542,0.2265801131725311,1.0270074605941772,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.9359436035156,297.2658386230469,284.9163818359375,1.0,0.5547633171081543,0.4681673943996429,0.4681673943996429,1.0,1.0,-3.041009426116944,1.062420129776001,1.9785892963409424,0.3775815367698669,0.862537682056427,0.862537682056427,0.0,118.14167022705078,147.0,60251.08984375,0.0,2213.48779296875,1.0,279.157470703125,283.1864013671875,297.61505126953125,301.6028137207031,293.1499938964844,293.1499938964844,279.45001220703125,38491.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810014128684998,1.0,0.0,0.0,3.572545528411865,3.5725693702697754,8.516258844792901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.8896484375,0.0,1466.93798828125,1895.4371337890625,0.0,3225.96484375,0.8905208110809326,1.0,0.0,3.0,1.0,0.0
17837520,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5283017754554749,0.4412281811237335,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9814005494117736,0.4568085074424743,0.4326002299785614,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.942910373210907,0.4051800370216369,0.2840519845485687,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9072885513305664,0.3661727905273437,0.3478024005889892,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753483653068542,0.2265801131725311,1.0270074605941772,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.9359436035156,297.2658386230469,284.9163818359375,1.0,0.5547633171081543,0.4681673943996429,0.4681673943996429,1.0,1.0,-3.041009426116944,1.062420129776001,1.9785892963409424,0.3775815367698669,0.862537682056427,0.862537682056427,0.0,118.14167022705078,147.0,60251.08984375,0.0,2213.48779296875,1.0,279.157470703125,283.1864013671875,297.61505126953125,301.6028137207031,293.1499938964844,293.1499938964844,279.45001220703125,38491.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810014128684998,1.0,0.0,0.0,3.572545528411865,3.5725693702697754,8.516258844792901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.8896484375,0.0,1466.93798828125,1895.4371337890625,0.0,3225.96484375,0.8905208110809326,1.0,0.0,3.0,1.0,0.0
17837580,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.5259442925453186,0.4654114842414856,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9671292901039124,0.4598225355148315,0.4354586899280548,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9246493577957152,0.4063029885292053,0.2848411500453949,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8919023275375366,0.3675719499588012,0.3491834998130798,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7623046040534973,0.2270687967538833,1.0298210382461548,285.0400390625,284.95001220703125,299.1958312988281,294.6162109375,297.9342956542969,297.2541198730469,285.0393371582031,1.0,0.5650513768196106,0.4673939943313598,0.4673939943313598,1.0,1.0,-3.079491376876831,1.0759652853012085,2.003526210784912,0.3822662830352783,0.986513614654541,0.986513614654541,0.0,126.17278289794922,165.0,60434.09765625,0.0,2325.166748046875,1.0,279.4428405761719,283.3148803710937,297.6001892089844,301.51727294921875,293.1499938964844,293.1499938964844,279.1499938964844,32228.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741088509559631,1.0,0.0,0.0,3.731727600097656,3.7317519187927246,9.292085110246262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.9716796875,0.0,1597.1551513671875,1895.4371337890625,0.0,3161.349853515625,0.9208974838256836,1.0,0.0,3.0,1.0,0.0
17837640,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.5259442925453186,0.4654114842414856,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9671292901039124,0.4598225355148315,0.4354586899280548,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9246493577957152,0.4063029885292053,0.2848411500453949,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8919023275375366,0.3675719499588012,0.3491834998130798,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7623046040534973,0.2270687967538833,1.0298210382461548,285.0400390625,284.95001220703125,299.1958312988281,294.6162109375,297.9342956542969,297.2541198730469,285.0393371582031,1.0,0.5650513768196106,0.4673939943313598,0.4673939943313598,1.0,1.0,-3.079491376876831,1.0759652853012085,2.003526210784912,0.3822662830352783,0.986513614654541,0.986513614654541,0.0,126.17278289794922,165.0,60434.09765625,0.0,2325.166748046875,1.0,279.4428405761719,283.3148803710937,297.6001892089844,301.51727294921875,293.1499938964844,293.1499938964844,279.1499938964844,32228.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741088509559631,1.0,0.0,0.0,3.731727600097656,3.7317519187927246,9.292085110246262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.9716796875,0.0,1597.1551513671875,1895.4371337890625,0.0,3161.349853515625,0.9208974838256836,1.0,0.0,3.0,1.0,0.0
17837700,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9915504455566406,0.52235347032547,0.471853643655777,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9522152543067932,0.4609577655792236,0.4370277523994446,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9084815382957458,0.4064844250679016,0.2853470146656036,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8780844807624817,0.3679740726947784,0.3500232100486755,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.750953197479248,0.2271376252174377,1.0319701433181765,284.9068298339844,284.95001220703125,299.2044677734375,294.6238098144531,297.9301147460937,297.2433166503906,284.90106201171875,1.0,0.5709648132324219,0.4670072793960571,0.4670072793960571,1.0,1.0,-3.092746019363404,1.0802927017211914,2.012453317642212,0.3841976225376129,0.9073588252067566,0.9073588252067566,0.0,133.22447204589844,165.0,61852.87109375,0.0,2387.2978515625,1.0,279.1954650878906,283.1563415527344,297.6683654785156,301.7934875488281,293.1499938964844,293.1499938964844,279.1499938964844,35312.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818419575691223,1.0,0.0,0.0,3.7430787086486816,3.743103504180908,9.34870001856325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.2451171875,0.0,1633.9378662109375,1895.4371337890625,0.0,3233.84033203125,0.9239909648895264,1.0,0.0,3.0,1.0,0.0
17837760,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9728403091430664,0.5193996429443359,0.4691437184810638,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9317950010299684,0.4617903232574463,0.4382496476173401,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8900178670883179,0.4063415825366974,0.2855790853500366,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8610620498657227,0.368101954460144,0.3505809903144836,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7371901869773865,0.2269851267337799,1.0333276987075806,284.9072265625,284.95001220703125,299.2132873535156,294.63116455078125,297.9271240234375,297.2356262207031,284.90899658203125,1.0,0.5765079259872437,0.4661376178264618,0.4661376178264618,1.0,1.0,-3.094165325164795,1.0789963006973269,2.0151689052581787,0.3825751543045044,0.8911076784133911,0.8911076784133911,0.0,142.29580688476562,183.0,61787.90234375,0.0,2437.360595703125,1.0,279.1566467285156,283.1617431640625,297.66766357421875,301.7609558105469,293.1499938964844,293.1499938964844,279.45001220703125,37494.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853999972343445,1.0,0.0,0.0,3.685605764389038,3.6856305599212646,9.063815582521784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.771484375,0.0,1584.4349365234375,1895.4371337890625,0.0,3267.163818359375,0.9142654538154602,1.0,0.0,3.0,1.0,0.0
17837820,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9381423592567444,0.5175437927246094,0.4671219885349273,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9004029631614685,0.4643301963806152,0.441087007522583,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8618229031562805,0.4069848656654358,0.2863470613956451,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8354852795600891,0.3690559864044189,0.3519721031188965,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7156779170036316,0.2270616292953491,1.0363863706588743,285.0218200683594,284.95001220703125,299.2313232421875,294.6451416015625,297.93048095703125,297.2345886230469,285.02008056640625,1.0,0.5877530574798584,0.4643982946872711,0.4643982946872711,1.0,1.0,-3.101407766342163,1.0779848098754885,2.023422956466675,0.3797884285449981,1.0,1.0,0.0,159.8341827392578,201.0,61293.890625,0.0,2543.8544921875,1.0,279.44354248046875,283.2879943847656,297.6336975097656,301.62548828125,293.1499938964844,293.1499938964844,279.1499938964844,32876.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795475959777832,1.0,0.0,0.0,3.81295108795166,3.812976121902466,9.700983127913787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.083984375,0.0,1697.716796875,1895.4371337890625,0.0,3212.340576171875,0.9396127462387084,1.0,0.0,3.0,1.0,0.0
17837880,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9381423592567444,0.5175437927246094,0.4671219885349273,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9004029631614685,0.4643301963806152,0.441087007522583,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8618229031562805,0.4069848656654358,0.2863470613956451,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8354852795600891,0.3690559864044189,0.3519721031188965,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7156779170036316,0.2270616292953491,1.0363863706588743,285.0218200683594,284.95001220703125,299.2313232421875,294.6451416015625,297.93048095703125,297.2345886230469,285.02008056640625,1.0,0.5877530574798584,0.4643982946872711,0.4643982946872711,1.0,1.0,-3.101407766342163,1.0779848098754885,2.023422956466675,0.3797884285449981,1.0,1.0,0.0,159.8341827392578,201.0,61293.890625,0.0,2543.8544921875,1.0,279.44354248046875,283.2879943847656,297.6336975097656,301.62548828125,293.1499938964844,293.1499938964844,279.1499938964844,32876.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795475959777832,1.0,0.0,0.0,3.81295108795166,3.812976121902466,9.700983127913787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.083984375,0.0,1697.716796875,1895.4371337890625,0.0,3212.340576171875,0.9396127462387084,1.0,0.0,3.0,1.0,0.0
17837940,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.907461941242218,0.5154157876968384,0.4661284387111664,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8764171004295349,0.4659647345542907,0.4436001181602478,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8391467332839966,0.4067097902297973,0.2868883311748504,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8145005702972412,0.3692770600318908,0.3531173169612884,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6954994201660156,0.2266474068164825,1.0386582612991333,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.9295654296875,297.226806640625,284.8941650390625,1.0,0.5990504622459412,0.4626590013504028,0.4626590013504028,1.0,1.0,-3.108002185821533,1.076657772064209,2.031344413757324,0.3770893812179565,0.8906623721122742,0.8906623721122742,0.0,177.98614501953125,204.0,62171.91796875,0.0,2652.810302734375,1.0,279.15704345703125,283.1417541503906,297.6836853027344,301.8086242675781,293.1499938964844,293.1499938964844,279.45001220703125,38361.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885208964347839,1.0,0.0,0.0,3.726917028427124,3.726942300796509,9.268143799090468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.587890625,0.0,1638.478515625,1895.4371337890625,0.0,3296.3720703125,0.9241980910301208,1.0,0.0,3.0,1.0,0.0
17838000,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.907461941242218,0.5154157876968384,0.4661284387111664,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8764171004295349,0.4659647345542907,0.4436001181602478,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8391467332839966,0.4067097902297973,0.2868883311748504,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8145005702972412,0.3692770600318908,0.3531173169612884,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6954994201660156,0.2266474068164825,1.0386582612991333,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.9295654296875,297.226806640625,284.8941650390625,1.0,0.5990504622459412,0.4626590013504028,0.4626590013504028,1.0,1.0,-3.108002185821533,1.076657772064209,2.031344413757324,0.3770893812179565,0.8906623721122742,0.8906623721122742,0.0,177.98614501953125,204.0,62171.91796875,0.0,2652.810302734375,1.0,279.15704345703125,283.1417541503906,297.6836853027344,301.8086242675781,293.1499938964844,293.1499938964844,279.45001220703125,38361.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885208964347839,1.0,0.0,0.0,3.726917028427124,3.726942300796509,9.268143799090468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.587890625,0.0,1638.478515625,1895.4371337890625,0.0,3296.3720703125,0.9241980910301208,1.0,0.0,3.0,1.0,0.0
17838060,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8928371667861938,0.5150434970855713,0.465763121843338,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8645727038383484,0.4684222936630249,0.4460799992084503,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8276392221450806,0.4072990417480469,0.2874115705490112,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.80289626121521,0.3701446652412414,0.3541500270366668,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6844621300697327,0.2266167104244232,1.0398844480514526,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9345703125,297.2267761230469,285.0146484375,1.0,0.6059200167655945,0.4614924788475036,0.4614924788475036,1.0,1.0,-3.1138837337493896,1.076284408569336,2.0375993251800537,0.3753527700901031,0.9994191527366638,0.9994191527366638,0.0,189.3145294189453,207.0,61525.1484375,0.0,2724.55322265625,1.0,279.4437561035156,283.2776794433594,297.6507568359375,301.6591186523437,293.1499938964844,293.1499938964844,279.1499938964844,33326.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809680938720703,1.0,0.0,0.0,3.837403297424317,3.837428569793701,9.825805591390235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.25390625,0.0,1730.80078125,1895.4371337890625,0.0,3225.652587890625,0.9454523324966432,1.0,0.0,3.0,1.0,0.0
17838120,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8928371667861938,0.5150434970855713,0.465763121843338,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8645727038383484,0.4684222936630249,0.4460799992084503,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8276392221450806,0.4072990417480469,0.2874115705490112,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.80289626121521,0.3701446652412414,0.3541500270366668,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6844621300697327,0.2266167104244232,1.0398844480514526,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9345703125,297.2267761230469,285.0146484375,1.0,0.6059200167655945,0.4614924788475036,0.4614924788475036,1.0,1.0,-3.1138837337493896,1.076284408569336,2.0375993251800537,0.3753527700901031,0.9994191527366638,0.9994191527366638,0.0,189.3145294189453,207.0,61525.1484375,0.0,2724.55322265625,1.0,279.4437561035156,283.2776794433594,297.6507568359375,301.6591186523437,293.1499938964844,293.1499938964844,279.1499938964844,33326.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809680938720703,1.0,0.0,0.0,3.837403297424317,3.837428569793701,9.825805591390235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.25390625,0.0,1730.80078125,1895.4371337890625,0.0,3225.652587890625,0.9454523324966432,1.0,0.0,3.0,1.0,0.0
17838180,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8831931948661804,0.5133311152458191,0.4649216532707214,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8574088215827942,0.4700518846511841,0.4481799006462097,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8201965689659119,0.4070537090301513,0.2876709699630737,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7952682971954346,0.3703652322292328,0.3548826277256012,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6773036122322083,0.22621451318264,1.0402151346206665,284.8894958496094,284.95001220703125,299.2881164550781,294.6825561523437,297.9352111816406,297.22021484375,284.89190673828125,1.0,0.6106460690498352,0.4603259861469269,0.4603259861469269,1.0,1.0,-3.116997003555298,1.0748358964920044,2.042161226272583,0.373378574848175,0.8900551795959473,0.8900551795959473,0.0,197.2131500244141,210.0,62307.0625,0.0,2772.749267578125,1.0,279.1560363769531,283.1355285644531,297.703857421875,301.83856201171875,293.1499938964844,293.1499938964844,279.45001220703125,38735.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890072703361511,1.0,0.0,0.0,3.7394440174102783,3.739469289779663,9.330552188657748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.3369140625,0.0,1655.9443359375,1895.4371337890625,0.0,3300.922119140625,0.9272311925888062,1.0,0.0,3.0,1.0,0.0
17838240,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8831931948661804,0.5133311152458191,0.4649216532707214,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8574088215827942,0.4700518846511841,0.4481799006462097,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8201965689659119,0.4070537090301513,0.2876709699630737,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7952682971954346,0.3703652322292328,0.3548826277256012,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6773036122322083,0.22621451318264,1.0402151346206665,284.8894958496094,284.95001220703125,299.2881164550781,294.6825561523437,297.9352111816406,297.22021484375,284.89190673828125,1.0,0.6106460690498352,0.4603259861469269,0.4603259861469269,1.0,1.0,-3.116997003555298,1.0748358964920044,2.042161226272583,0.373378574848175,0.8900551795959473,0.8900551795959473,0.0,197.2131500244141,210.0,62307.0625,0.0,2772.749267578125,1.0,279.1560363769531,283.1355285644531,297.703857421875,301.83856201171875,293.1499938964844,293.1499938964844,279.45001220703125,38735.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890072703361511,1.0,0.0,0.0,3.7394440174102783,3.739469289779663,9.330552188657748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.3369140625,0.0,1655.9443359375,1895.4371337890625,0.0,3300.922119140625,0.9272311925888062,1.0,0.0,3.0,1.0,0.0
17838300,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8795053362846375,0.5130740404129028,0.4644376337528229,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8548691272735596,0.4712059795856476,0.449148416519165,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8173577189445496,0.4072752296924591,0.2877344191074371,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7924202680587769,0.3707350790500641,0.3551622629165649,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6745657920837402,0.2261655926704406,1.0399959087371826,285.0209045410156,284.95001220703125,299.29766845703125,294.6886291503906,297.9374694824219,297.2198486328125,285.024169921875,1.0,0.6124406456947327,0.4597427248954773,0.4597427248954773,1.0,1.0,-3.117722272872925,1.073792815208435,2.04392957687378,0.372130274772644,0.9791976809501648,0.9791976809501648,0.0,200.2800445556641,210.0,61447.30078125,0.0,2790.528076171875,1.0,279.40411376953125,283.2818603515625,297.65655517578125,301.6203308105469,293.1499938964844,293.1499938964844,279.45001220703125,34406.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828740119934082,1.0,0.0,0.0,3.77991795539856,3.779942989349365,9.533624734103796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.833984375,0.0,1670.2193603515625,1895.4371337890625,0.0,3243.50830078125,0.9350041151046752,1.0,0.0,3.0,1.0,0.0
17838360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8771939277648926,0.5130774974822998,0.4644818603992462,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8534958958625793,0.4725483059883117,0.450452983379364,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8156183362007141,0.4077034890651703,0.2880593836307525,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7907110452651978,0.3712754547595978,0.355713814496994,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6728400588035583,0.2262534499168396,1.0406007766723633,285.01641845703125,284.95001220703125,299.3072509765625,294.6947021484375,297.9410095214844,297.2214660644531,285.0150451660156,1.0,0.6141442656517029,0.459159255027771,0.459159255027771,1.0,1.0,-3.121122360229492,1.0737837553024292,2.047338485717773,0.3713530898094177,1.0,1.0,0.0,202.5808258056641,213.0,61617.34375,0.0,2809.621337890625,1.0,279.44366455078125,283.2747802734375,297.6724548339844,301.6868896484375,293.1499938964844,293.1499938964844,279.1499938964844,33447.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808950185775757,1.0,0.0,0.0,3.8458330631256095,3.845858573913574,9.86902250588173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.4755859375,0.0,1742.0294189453125,1895.4371337890625,0.0,3224.968017578125,0.9475175142288208,1.0,0.0,3.0,1.0,0.0
17838420,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8718204498291016,0.511374831199646,0.4635383784770965,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8502606153488159,0.4741943776607513,0.4524435102939605,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8115653395652771,0.4074943363666534,0.2882517278194427,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868242263793945,0.3715236485004425,0.3563469648361206,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690399050712585,0.225914865732193,1.040621638298035,284.8912658691406,284.95001220703125,299.326416015625,294.706787109375,297.9422912597656,297.21600341796875,284.8932189941406,1.0,0.616980791091919,0.4579923450946808,0.4579923450946808,1.0,1.0,-3.123408079147339,1.0719822645187378,2.0514256954193115,0.369209736585617,0.8918409943580627,0.8918409943580627,0.0,207.24285888671875,216.0,62391.20703125,0.0,2839.082275390625,1.0,279.1568603515625,283.1336364746094,297.72607421875,301.8663024902344,293.1499938964844,293.1499938964844,279.45001220703125,38677.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886173367500305,1.0,0.0,0.0,3.747384786605835,3.747410297393799,9.370222073812328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.1025390625,0.0,1664.8045654296875,1895.4371337890625,0.0,3297.274658203125,0.9290217161178588,1.0,0.0,3.0,1.0,0.0
17838480,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8718204498291016,0.511374831199646,0.4635383784770965,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8502606153488159,0.4741943776607513,0.4524435102939605,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8115653395652771,0.4074943363666534,0.2882517278194427,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868242263793945,0.3715236485004425,0.3563469648361206,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690399050712585,0.225914865732193,1.040621638298035,284.8912658691406,284.95001220703125,299.326416015625,294.706787109375,297.9422912597656,297.21600341796875,284.8932189941406,1.0,0.616980791091919,0.4579923450946808,0.4579923450946808,1.0,1.0,-3.123408079147339,1.0719822645187378,2.0514256954193115,0.369209736585617,0.8918409943580627,0.8918409943580627,0.0,207.24285888671875,216.0,62391.20703125,0.0,2839.082275390625,1.0,279.1568603515625,283.1336364746094,297.72607421875,301.8663024902344,293.1499938964844,293.1499938964844,279.45001220703125,38677.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886173367500305,1.0,0.0,0.0,3.747384786605835,3.747410297393799,9.370222073812328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.1025390625,0.0,1664.8045654296875,1895.4371337890625,0.0,3297.274658203125,0.9290217161178588,1.0,0.0,3.0,1.0,0.0
17838540,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.868060290813446,0.5110774636268616,0.4630180597305298,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8483861088752747,0.4766951501369476,0.4546619057655334,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.808763325214386,0.4081578254699707,0.2886082530021667,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.784252941608429,0.3724454641342163,0.3571294844150543,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.666366696357727,0.2259993404150009,1.040917992591858,285.017333984375,284.95001220703125,299.3456420898437,294.7186889648437,297.948486328125,297.2179260253906,285.01629638671875,1.0,0.6194382309913635,0.4568254351615906,0.4568254351615906,1.0,1.0,-3.127166509628296,1.0707581043243408,2.056408166885376,0.3670636415481567,1.0,1.0,0.0,210.80514526367188,204.0,61686.47265625,0.0,2865.73291015625,1.0,279.4432373046875,283.27301025390625,297.6965637207031,301.7157897949219,293.1499938964844,293.1499938964844,279.1499938964844,33516.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805078864097595,1.0,0.0,0.0,3.850994348526001,3.851019859313965,9.895529728964902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.5771484375,0.0,1748.8851318359375,1895.4371337890625,0.0,3221.340087890625,0.9488664269447328,1.0,0.0,3.0,1.0,0.0
17838600,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.868060290813446,0.5110774636268616,0.4630180597305298,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8483861088752747,0.4766951501369476,0.4546619057655334,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.808763325214386,0.4081578254699707,0.2886082530021667,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.784252941608429,0.3724454641342163,0.3571294844150543,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.666366696357727,0.2259993404150009,1.040917992591858,285.017333984375,284.95001220703125,299.3456420898437,294.7186889648437,297.948486328125,297.2179260253906,285.01629638671875,1.0,0.6194382309913635,0.4568254351615906,0.4568254351615906,1.0,1.0,-3.127166509628296,1.0707581043243408,2.056408166885376,0.3670636415481567,1.0,1.0,0.0,210.80514526367188,204.0,61686.47265625,0.0,2865.73291015625,1.0,279.4432373046875,283.27301025390625,297.6965637207031,301.7157897949219,293.1499938964844,293.1499938964844,279.1499938964844,33516.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805078864097595,1.0,0.0,0.0,3.850994348526001,3.851019859313965,9.895529728964902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.5771484375,0.0,1748.8851318359375,1895.4371337890625,0.0,3221.340087890625,0.9488664269447328,1.0,0.0,3.0,1.0,0.0
