time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8701662421226501,0.5093263387680054,0.4617423117160797,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8521350622177124,0.4783284664154053,0.4563438892364502,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114017248153687,0.4079532325267792,0.2885826826095581,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7871938347816467,0.3726954460144043,0.3574664890766144,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6684194207191467,0.2256997972726822,1.039699673652649,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.9500732421875,297.2131042480469,284.8918762207031,1.0,0.6173532605171204,0.4556810259819031,0.4556810259819031,1.0,1.0,-3.126577615737915,1.0678690671920776,2.058708429336548,0.3644465208053589,0.8922111988067627,0.8922111988067627,0.0,207.8826904296875,192.0,62426.00390625,0.0,2848.949462890625,1.0,279.1568298339844,283.1300354003906,297.7493896484375,301.8934326171875,293.1499938964844,293.1499938964844,279.45001220703125,38727.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881404995918274,1.0,0.0,0.0,3.752827405929565,3.752852916717529,9.397459734827862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.69140625,0.0,1671.588623046875,1895.4371337890625,0.0,3292.8134765625,0.9302485585212708,1.0,0.0,3.0,1.0,0.0
17838720,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8701662421226501,0.5093263387680054,0.4617423117160797,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8521350622177124,0.4783284664154053,0.4563438892364502,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114017248153687,0.4079532325267792,0.2885826826095581,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7871938347816467,0.3726954460144043,0.3574664890766144,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6684194207191467,0.2256997972726822,1.039699673652649,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.9500732421875,297.2131042480469,284.8918762207031,1.0,0.6173532605171204,0.4556810259819031,0.4556810259819031,1.0,1.0,-3.126577615737915,1.0678690671920776,2.058708429336548,0.3644465208053589,0.8922111988067627,0.8922111988067627,0.0,207.8826904296875,192.0,62426.00390625,0.0,2848.949462890625,1.0,279.1568298339844,283.1300354003906,297.7493896484375,301.8934326171875,293.1499938964844,293.1499938964844,279.45001220703125,38727.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881404995918274,1.0,0.0,0.0,3.752827405929565,3.752852916717529,9.397459734827862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.69140625,0.0,1671.588623046875,1895.4371337890625,0.0,3292.8134765625,0.9302485585212708,1.0,0.0,3.0,1.0,0.0
17838780,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8773877024650574,0.509025514125824,0.4607939720153808,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8606659770011902,0.4808594882488251,0.4581458270549774,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8183731436729431,0.4086639583110809,0.2886436879634857,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7946823835372925,0.3736585974693298,0.3578450381755829,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6743524074554443,0.2258637994527816,1.0382553339004517,285.01483154296875,284.95001220703125,299.3842163085937,294.7420349121094,297.95672607421875,297.2159118652344,285.01336669921875,1.0,0.6130737662315369,0.4545365869998932,0.4545365869998932,1.0,1.0,-3.126386880874634,1.0651521682739258,2.061234951019287,0.3615908622741699,1.0,1.0,0.0,200.42176818847656,180.0,61655.5390625,0.0,2808.788818359375,1.0,279.44390869140625,283.2690734863281,297.7184753417969,301.7379150390625,293.1499938964844,293.1499938964844,279.1499938964844,33565.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798049688339233,1.0,0.0,0.0,3.854210615158081,3.854236125946045,9.912065479511512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.443359375,0.0,1753.2176513671875,1895.4371337890625,0.0,3214.752685546875,0.949413239955902,1.0,0.0,3.0,1.0,0.0
17838840,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8773877024650574,0.509025514125824,0.4607939720153808,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8606659770011902,0.4808594882488251,0.4581458270549774,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8183731436729431,0.4086639583110809,0.2886436879634857,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7946823835372925,0.3736585974693298,0.3578450381755829,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6743524074554443,0.2258637994527816,1.0382553339004517,285.01483154296875,284.95001220703125,299.3842163085937,294.7420349121094,297.95672607421875,297.2159118652344,285.01336669921875,1.0,0.6130737662315369,0.4545365869998932,0.4545365869998932,1.0,1.0,-3.126386880874634,1.0651521682739258,2.061234951019287,0.3615908622741699,1.0,1.0,0.0,200.42176818847656,180.0,61655.5390625,0.0,2808.788818359375,1.0,279.44390869140625,283.2690734863281,297.7184753417969,301.7379150390625,293.1499938964844,293.1499938964844,279.1499938964844,33565.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798049688339233,1.0,0.0,0.0,3.854210615158081,3.854236125946045,9.912065479511512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.443359375,0.0,1753.2176513671875,1895.4371337890625,0.0,3214.752685546875,0.949413239955902,1.0,0.0,3.0,1.0,0.0
17838900,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8822296857833862,0.5083080530166626,0.4603497982025146,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8661628365516663,0.4818022847175598,0.4590856432914734,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8228419423103333,0.4087067246437073,0.2887149453163147,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7995517253875732,0.3739062547683716,0.3580809831619262,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6783466339111328,0.2258348613977432,1.0377814769744873,284.8733215332031,284.95001220703125,299.3939208984375,294.74774169921875,297.95849609375,297.2149963378906,284.8691711425781,1.0,0.6105033159255981,0.4539643824100494,0.4539643824100494,1.0,1.0,-3.126788854598999,1.0639734268188477,2.062815427780152,0.3603354692459106,0.9049833416938782,0.9049833416938782,0.0,195.8364105224609,180.0,62645.81640625,0.0,2785.139892578125,1.0,279.1937866210937,283.1089172363281,297.7777099609375,301.9747009277344,293.1499938964844,293.1499938964844,279.1499938964844,37104.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857483863830566,1.0,0.0,0.0,3.832366704940796,3.832392692565918,9.80003051154199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.7861328125,0.0,1754.3634033203125,1895.4371337890625,0.0,3270.425048828125,0.9450159668922424,1.0,0.0,3.0,1.0,0.0
17838960,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8867514133453369,0.507319450378418,0.4593305289745331,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8715164065361023,0.4825510084629059,0.4596428871154785,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.827056348323822,0.4085427522659302,0.2884980142116546,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8042163252830505,0.3739839196205139,0.3580105304718017,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6821772456169128,0.2256833165884018,1.0364042520523071,284.88800048828125,284.95001220703125,299.4035949707031,294.7533874511719,297.9589538574219,297.21209716796875,284.8902893066406,1.0,0.6075702905654907,0.4534490406513214,0.4534490406513214,1.0,1.0,-3.124235153198242,1.061780571937561,2.062454462051392,0.3586791157722473,0.889834463596344,0.889834463596344,0.0,191.2732849121093,168.0,62344.7734375,0.0,2755.69287109375,1.0,279.15643310546875,283.1281433105469,297.7716064453125,301.9117126464844,293.1499938964844,293.1499938964844,279.45001220703125,38886.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887234091758728,1.0,0.0,0.0,3.748962163925171,3.748987674713135,9.378111940350208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.5205078125,0.0,1668.2672119140625,1895.4371337890625,0.0,3284.33154296875,0.929511308670044,1.0,0.0,3.0,1.0,0.0
17839020,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8995076417922974,0.50704026222229,0.4582844376564026,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8857287168502808,0.4851367175579071,0.4613665640354156,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.838464617729187,0.4093229472637176,0.2885136902332306,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8161647319793701,0.3750136494636535,0.3583241999149322,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.692556619644165,0.2259553223848343,1.0348466634750366,285.0140991210937,284.95001220703125,299.4230651855469,294.7644958496094,297.9664611816406,297.2159423828125,285.0126342773437,1.0,0.6013733148574829,0.4524183273315429,0.4524183273315429,1.0,1.0,-3.123563289642334,1.0591365098953247,2.064426898956299,0.3558830022811889,0.9983817934989928,0.9983817934989928,0.0,180.5145263671875,156.0,61575.859375,0.0,2697.036376953125,1.0,279.4438781738281,283.2680969238281,297.740234375,301.7548522949219,293.1499938964844,293.1499938964844,279.1499938964844,33589.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787297010421753,1.0,0.0,0.0,3.850182294845581,3.850207805633545,9.891356285152142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.6728515625,0.0,1748.4700927734375,1895.4371337890625,0.0,3204.674560546875,0.9485186338424684,1.0,0.0,3.0,1.0,0.0
17839080,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8995076417922974,0.50704026222229,0.4582844376564026,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8857287168502808,0.4851367175579071,0.4613665640354156,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.838464617729187,0.4093229472637176,0.2885136902332306,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8161647319793701,0.3750136494636535,0.3583241999149322,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.692556619644165,0.2259553223848343,1.0348466634750366,285.0140991210937,284.95001220703125,299.4230651855469,294.7644958496094,297.9664611816406,297.2159423828125,285.0126342773437,1.0,0.6013733148574829,0.4524183273315429,0.4524183273315429,1.0,1.0,-3.123563289642334,1.0591365098953247,2.064426898956299,0.3558830022811889,0.9983817934989928,0.9983817934989928,0.0,180.5145263671875,156.0,61575.859375,0.0,2697.036376953125,1.0,279.4438781738281,283.2680969238281,297.740234375,301.7548522949219,293.1499938964844,293.1499938964844,279.1499938964844,33589.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787297010421753,1.0,0.0,0.0,3.850182294845581,3.850207805633545,9.891356285152142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.6728515625,0.0,1748.4700927734375,1895.4371337890625,0.0,3204.674560546875,0.9485186338424684,1.0,0.0,3.0,1.0,0.0
17839140,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9142909049987792,0.5053494572639465,0.4567658603191376,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.90164053440094,0.4868580996990204,0.4628286063671112,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8514224886894226,0.409250944852829,0.2883546352386474,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8287944197654724,0.3753862082958221,0.3584695756435394,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7042022347450256,0.2258634269237518,1.0330843925476074,284.8881530761719,284.95001220703125,299.44256591796875,294.7752990722656,297.96881103515625,297.21221923828125,284.8905334472656,1.0,0.5947936177253723,0.4513875842094421,0.4513875842094421,1.0,1.0,-3.1213691234588623,1.0558841228485107,2.065485000610352,0.3530181050300598,0.8882408142089844,0.8882408142089844,0.0,169.57827758789062,144.0,62250.171875,0.0,2634.4609375,1.0,279.156005859375,283.12811279296875,297.7934265136719,301.9278869628906,293.1499938964844,293.1499938964844,279.45001220703125,38977.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886156439781189,1.0,0.0,0.0,3.742854118347168,3.742879629135132,9.347577929474936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.4482421875,0.0,1661.7906494140625,1895.4371337890625,0.0,3274.245361328125,0.9281715154647828,1.0,0.0,3.0,1.0,0.0
17839200,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9142909049987792,0.5053494572639465,0.4567658603191376,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.90164053440094,0.4868580996990204,0.4628286063671112,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8514224886894226,0.409250944852829,0.2883546352386474,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8287944197654724,0.3753862082958221,0.3584695756435394,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7042022347450256,0.2258634269237518,1.0330843925476074,284.8881530761719,284.95001220703125,299.44256591796875,294.7752990722656,297.96881103515625,297.21221923828125,284.8905334472656,1.0,0.5947936177253723,0.4513875842094421,0.4513875842094421,1.0,1.0,-3.1213691234588623,1.0558841228485107,2.065485000610352,0.3530181050300598,0.8882408142089844,0.8882408142089844,0.0,169.57827758789062,144.0,62250.171875,0.0,2634.4609375,1.0,279.156005859375,283.12811279296875,297.7934265136719,301.9278869628906,293.1499938964844,293.1499938964844,279.45001220703125,38977.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886156439781189,1.0,0.0,0.0,3.742854118347168,3.742879629135132,9.347577929474936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.4482421875,0.0,1661.7906494140625,1895.4371337890625,0.0,3274.245361328125,0.9281715154647828,1.0,0.0,3.0,1.0,0.0
17839260,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9343708157539368,0.5050678253173828,0.4556879997253418,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.922643542289734,0.4894675016403198,0.4645358920097351,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8679743409156799,0.4100669622421264,0.2883681952953338,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443502187728882,0.3764508366584778,0.3587793409824371,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7179368734359741,0.2262050807476043,1.031673550605774,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9766845703125,297.2165222167969,285.0126342773437,1.0,0.5879694223403931,0.4504317343235016,0.4504317343235016,1.0,1.0,-3.1208086013793945,1.053441882133484,2.0673668384552,0.3503702580928802,0.9968022704124452,0.9968022704124452,0.0,157.84750366210938,132.0,61494.01953125,0.0,2570.92333984375,1.0,279.4438171386719,283.26776123046875,297.761474609375,301.7710876464844,293.1499938964844,293.1499938964844,279.1499938964844,33576.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776125907897949,1.0,0.0,0.0,3.845336675643921,3.845362424850464,9.866475920716766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.2177734375,0.0,1742.4381103515625,1895.4371337890625,0.0,3194.202880859375,0.9474124312400818,1.0,0.0,3.0,1.0,0.0
17839320,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9343708157539368,0.5050678253173828,0.4556879997253418,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.922643542289734,0.4894675016403198,0.4645358920097351,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8679743409156799,0.4100669622421264,0.2883681952953338,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443502187728882,0.3764508366584778,0.3587793409824371,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7179368734359741,0.2262050807476043,1.031673550605774,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9766845703125,297.2165222167969,285.0126342773437,1.0,0.5879694223403931,0.4504317343235016,0.4504317343235016,1.0,1.0,-3.1208086013793945,1.053441882133484,2.0673668384552,0.3503702580928802,0.9968022704124452,0.9968022704124452,0.0,157.84750366210938,132.0,61494.01953125,0.0,2570.92333984375,1.0,279.4438171386719,283.26776123046875,297.761474609375,301.7710876464844,293.1499938964844,293.1499938964844,279.1499938964844,33576.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776125907897949,1.0,0.0,0.0,3.845336675643921,3.845362424850464,9.866475920716766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.2177734375,0.0,1742.4381103515625,1895.4371337890625,0.0,3194.202880859375,0.9474124312400818,1.0,0.0,3.0,1.0,0.0
17839380,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.955930769443512,0.5033650398254395,0.45413738489151,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9469024538993835,0.4911945164203644,0.4659856259822845,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.886929988861084,0.4100198745727539,0.2882120013236999,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8622603416442871,0.3768459260463714,0.3589271605014801,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7320877313613892,0.22616907954216,1.0300747156143188,284.8888244628906,284.95001220703125,299.48175048828125,294.79595947265625,297.979248046875,297.21295166015625,284.89117431640625,1.0,0.5810070633888245,0.449475884437561,0.449475884437561,1.0,1.0,-3.1187639236450195,1.0504101514816284,2.0683538913726807,0.3477195203304291,0.8873006701469421,0.8873006701469421,0.0,146.39056396484375,120.0,62168.42578125,0.0,2506.007080078125,1.0,279.1560363769531,283.1283874511719,297.8142395019531,301.9438781738281,293.1499938964844,293.1499938964844,279.45001220703125,38972.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850777745246887,1.0,0.0,0.0,3.737751007080078,3.737776279449463,9.322105256615032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.9853515625,0.0,1655.78076171875,1895.4371337890625,0.0,3264.146728515625,0.9270383715629578,1.0,0.0,3.0,1.0,0.0
17839440,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.955930769443512,0.5033650398254395,0.45413738489151,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9469024538993835,0.4911945164203644,0.4659856259822845,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.886929988861084,0.4100198745727539,0.2882120013236999,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8622603416442871,0.3768459260463714,0.3589271605014801,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7320877313613892,0.22616907954216,1.0300747156143188,284.8888244628906,284.95001220703125,299.48175048828125,294.79595947265625,297.979248046875,297.21295166015625,284.89117431640625,1.0,0.5810070633888245,0.449475884437561,0.449475884437561,1.0,1.0,-3.1187639236450195,1.0504101514816284,2.0683538913726807,0.3477195203304291,0.8873006701469421,0.8873006701469421,0.0,146.39056396484375,120.0,62168.42578125,0.0,2506.007080078125,1.0,279.1560363769531,283.1283874511719,297.8142395019531,301.9438781738281,293.1499938964844,293.1499938964844,279.45001220703125,38972.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850777745246887,1.0,0.0,0.0,3.737751007080078,3.737776279449463,9.322105256615032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.9853515625,0.0,1655.78076171875,1895.4371337890625,0.0,3264.146728515625,0.9270383715629578,1.0,0.0,3.0,1.0,0.0
17839500,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9672228693962096,0.5030924081802368,0.4533258378505707,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.95976060628891,0.4924063384532928,0.4666558802127838,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8977603316307068,0.4103350937366485,0.2880868315696716,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8726499080657959,0.3773014545440674,0.3589416146278381,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7400158643722534,0.226295530796051,1.029015064239502,285.0196228027344,284.95001220703125,299.4916076660156,294.8009033203125,297.9825439453125,297.2141418457031,285.0227966308594,1.0,0.5774129629135132,0.4489979445934295,0.4489979445934295,1.0,1.0,-3.117180347442627,1.0486866235733032,2.0684938430786133,0.3461957275867462,0.975761651992798,0.975761651992798,0.0,140.59080505371094,120.0,61278.29296875,0.0,2472.140869140625,1.0,279.404052734375,283.2747497558594,297.766357421875,301.7225952148437,293.1499938964844,293.1499938964844,279.45001220703125,34533.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787254691123962,1.0,0.0,0.0,3.776443243026733,3.776468276977539,9.516104455542518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.1748046875,0.0,1667.0926513671875,1895.4371337890625,0.0,3204.635009765625,0.9343380331993104,1.0,0.0,3.0,1.0,0.0
17839560,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9799882173538208,0.5030507445335388,0.4530255198478699,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9740542769432068,0.4938043653964996,0.4676831066608429,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9114443063735962,0.4108500778675079,0.2882292568683624,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8855247497558594,0.3779238164424896,0.3592403531074524,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7499188780784607,0.226553201675415,1.0288158655166626,285.0142822265625,284.95001220703125,299.50146484375,294.8057556152344,297.9871826171875,297.21728515625,285.0128479003906,1.0,0.5739309191703796,0.448531836271286,0.448531836271286,1.0,1.0,-3.118342399597168,1.0480355024337769,2.0703067779541016,0.3451783955097198,0.9956696033477784,0.9956696033477784,0.0,134.37815856933594,123.0,61420.46875,0.0,2441.309814453125,1.0,279.4436340332031,283.2674865722656,297.7816467285156,301.7867431640625,293.1499938964844,293.1499938964844,279.1499938964844,33553.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765929937362671,1.0,0.0,0.0,3.840803623199463,3.8408291339874254,9.843226962402696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.404296875,0.0,1736.7301025390625,1895.4371337890625,0.0,3184.643798828125,0.9464465379714966,1.0,0.0,3.0,1.0,0.0
17839620,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9898914694786072,0.5013085603713989,0.4516717195510864,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9863162636756896,0.4955120980739593,0.4693620800971985,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9250770211219788,0.4108014106750488,0.2882542014122009,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8976683616638184,0.3783161044120788,0.3596323132514953,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7592928409576416,0.2265398800373077,1.0284959077835083,284.8905029296875,284.95001220703125,299.5212707519531,294.8151550292969,297.9897766113281,297.2136535644531,284.8929138183594,1.0,0.5712381601333618,0.4475996494293213,0.4475996494293213,1.0,1.0,-3.1188552379608154,1.046026349067688,2.072828769683838,0.3429892361164093,0.8877445459365845,0.8877445459365845,0.0,129.1263885498047,126.0,62134.37890625,0.0,2414.345458984375,1.0,279.15606689453125,283.1288757324219,297.8338928222656,301.9608154296875,293.1499938964844,293.1499938964844,279.45001220703125,38900.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884138286113739,1.0,0.0,0.0,3.735286712646485,3.735312223434448,9.30981798319408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.74609375,0.0,1652.3477783203125,1895.4371337890625,0.0,3255.349853515625,0.926457941532135,1.0,0.0,3.0,1.0,0.0
17839680,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9898914694786072,0.5013085603713989,0.4516717195510864,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9863162636756896,0.4955120980739593,0.4693620800971985,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9250770211219788,0.4108014106750488,0.2882542014122009,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8976683616638184,0.3783161044120788,0.3596323132514953,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7592928409576416,0.2265398800373077,1.0284959077835083,284.8905029296875,284.95001220703125,299.5212707519531,294.8151550292969,297.9897766113281,297.2136535644531,284.8929138183594,1.0,0.5712381601333618,0.4475996494293213,0.4475996494293213,1.0,1.0,-3.1188552379608154,1.046026349067688,2.072828769683838,0.3429892361164093,0.8877445459365845,0.8877445459365845,0.0,129.1263885498047,126.0,62134.37890625,0.0,2414.345458984375,1.0,279.15606689453125,283.1288757324219,297.8338928222656,301.9608154296875,293.1499938964844,293.1499938964844,279.45001220703125,38900.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884138286113739,1.0,0.0,0.0,3.735286712646485,3.735312223434448,9.30981798319408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.74609375,0.0,1652.3477783203125,1895.4371337890625,0.0,3255.349853515625,0.926457941532135,1.0,0.0,3.0,1.0,0.0
17839740,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9934921264648438,0.5008899569511414,0.4508612751960754,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9916673302650452,0.4980612397193908,0.4714089930057525,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9311094880104064,0.4115771055221557,0.2885361313819885,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9031070470809937,0.3793431520462036,0.3603051304817199,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.763366162776947,0.2268880307674408,1.0290170907974243,285.0170288085937,284.95001220703125,299.5411071777344,294.8240966796875,297.9974060058594,297.21734619140625,285.0159912109375,1.0,0.5706879496574402,0.4466674625873565,0.4466674625873565,1.0,1.0,-3.1221065521240234,1.0450538396835327,2.077052593231201,0.3412362933158874,0.99832946062088,0.99832946062088,0.0,127.22657012939452,129.0,61448.5234375,0.0,2410.385498046875,1.0,279.4431457519531,283.26824951171875,297.8016357421875,301.8077087402344,293.1499938964844,293.1499938964844,279.1499938964844,33493.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759166598320007,1.0,0.0,0.0,3.840909719467163,3.840935230255127,9.843770385487003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.3017578125,0.0,1736.3873291015625,1895.4371337890625,0.0,3178.30224609375,0.9465941786766052,1.0,0.0,3.0,1.0,0.0
17839800,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9934921264648438,0.5008899569511414,0.4508612751960754,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9916673302650452,0.4980612397193908,0.4714089930057525,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9311094880104064,0.4115771055221557,0.2885361313819885,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9031070470809937,0.3793431520462036,0.3603051304817199,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.763366162776947,0.2268880307674408,1.0290170907974243,285.0170288085937,284.95001220703125,299.5411071777344,294.8240966796875,297.9974060058594,297.21734619140625,285.0159912109375,1.0,0.5706879496574402,0.4466674625873565,0.4466674625873565,1.0,1.0,-3.1221065521240234,1.0450538396835327,2.077052593231201,0.3412362933158874,0.99832946062088,0.99832946062088,0.0,127.22657012939452,129.0,61448.5234375,0.0,2410.385498046875,1.0,279.4431457519531,283.26824951171875,297.8016357421875,301.8077087402344,293.1499938964844,293.1499938964844,279.1499938964844,33493.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759166598320007,1.0,0.0,0.0,3.840909719467163,3.840935230255127,9.843770385487003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.3017578125,0.0,1736.3873291015625,1895.4371337890625,0.0,3178.30224609375,0.9465941786766052,1.0,0.0,3.0,1.0,0.0
17839860,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9916914701461792,0.4990092813968658,0.4496005177497864,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.991564691066742,0.4996577501296997,0.4732193946838379,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9297394156455994,0.4114295840263366,0.2886650264263153,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9022566080093384,0.3796396851539612,0.3608420789241791,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7624005079269409,0.2267889976501464,1.0294362306594849,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.99932861328125,297.2127685546875,284.8932800292969,1.0,0.5713658928871155,0.4456877112388611,0.4456877112388611,1.0,1.0,-3.1240811347961426,1.043442964553833,2.0806381702423096,0.3395414054393768,0.8902948498725891,0.8902948498725891,0.0,127.86599731445312,132.0,62210.58203125,0.0,2417.529296875,1.0,279.156005859375,283.126220703125,297.85284423828125,301.9850158691406,293.1499938964844,293.1499938964844,279.45001220703125,38779.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837453126907349,1.0,0.0,0.0,3.7423949241638175,3.7424204349517822,9.345284297523904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.953125,0.0,1659.7327880859375,1895.4371337890625,0.0,3251.669189453125,0.9279347658157348,1.0,0.0,3.0,1.0,0.0
17839920,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9916914701461792,0.4990092813968658,0.4496005177497864,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.991564691066742,0.4996577501296997,0.4732193946838379,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9297394156455994,0.4114295840263366,0.2886650264263153,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9022566080093384,0.3796396851539612,0.3608420789241791,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7624005079269409,0.2267889976501464,1.0294362306594849,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.99932861328125,297.2127685546875,284.8932800292969,1.0,0.5713658928871155,0.4456877112388611,0.4456877112388611,1.0,1.0,-3.1240811347961426,1.043442964553833,2.0806381702423096,0.3395414054393768,0.8902948498725891,0.8902948498725891,0.0,127.86599731445312,132.0,62210.58203125,0.0,2417.529296875,1.0,279.156005859375,283.126220703125,297.85284423828125,301.9850158691406,293.1499938964844,293.1499938964844,279.45001220703125,38779.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837453126907349,1.0,0.0,0.0,3.7423949241638175,3.7424204349517822,9.345284297523904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.953125,0.0,1659.7327880859375,1895.4371337890625,0.0,3251.669189453125,0.9279347658157348,1.0,0.0,3.0,1.0,0.0
17839980,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9887872338294984,0.4984639883041382,0.4487843811511993,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9902965426445008,0.5021075010299683,0.475288063287735,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9267874360084534,0.4121145904064178,0.2889702916145324,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9000077247619629,0.3805757761001587,0.3615481853485107,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7602583765983582,0.2270502001047134,1.0301485061645508,285.0179443359375,284.95001220703125,299.5810852050781,294.840576171875,298.0063171386719,297.21563720703125,285.0165405273437,1.0,0.5726989507675171,0.4447079598903656,0.4447079598903656,1.0,1.0,-3.127650260925293,1.0424426794052124,2.08520770072937,0.3378754556179046,1.0,1.0,0.0,129.21202087402344,135.0,61519.9921875,0.0,2431.48583984375,1.0,279.44384765625,283.2657775878906,297.81854248046875,301.8304138183594,293.1499938964844,293.1499938964844,279.1499938964844,33459.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756706714630127,1.0,0.0,0.0,3.848947286605835,3.848972797393799,9.885012559607276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.7294921875,0.0,1745.927734375,1895.4371337890625,0.0,3175.995849609375,0.9481595754623412,1.0,0.0,3.0,1.0,0.0
17840040,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9887872338294984,0.4984639883041382,0.4487843811511993,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9902965426445008,0.5021075010299683,0.475288063287735,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9267874360084534,0.4121145904064178,0.2889702916145324,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9000077247619629,0.3805757761001587,0.3615481853485107,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7602583765983582,0.2270502001047134,1.0301485061645508,285.0179443359375,284.95001220703125,299.5810852050781,294.840576171875,298.0063171386719,297.21563720703125,285.0165405273437,1.0,0.5726989507675171,0.4447079598903656,0.4447079598903656,1.0,1.0,-3.127650260925293,1.0424426794052124,2.08520770072937,0.3378754556179046,1.0,1.0,0.0,129.21202087402344,135.0,61519.9921875,0.0,2431.48583984375,1.0,279.44384765625,283.2657775878906,297.81854248046875,301.8304138183594,293.1499938964844,293.1499938964844,279.1499938964844,33459.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756706714630127,1.0,0.0,0.0,3.848947286605835,3.848972797393799,9.885012559607276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.7294921875,0.0,1745.927734375,1895.4371337890625,0.0,3175.995849609375,0.9481595754623412,1.0,0.0,3.0,1.0,0.0
17840100,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9868289232254028,0.4976131319999695,0.4484194219112396,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9892049431800842,0.5029735565185547,0.4763857424259186,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9247288107872008,0.4121192693710327,0.2891793847084045,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.898380696773529,0.3807826340198517,0.3619700372219085,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7588149905204773,0.2270384579896927,1.030815601348877,284.876953125,284.95001220703125,299.59112548828125,294.8443603515625,298.0078430175781,297.2142028808594,284.8727111816406,1.0,0.5735913515090942,0.4442180693149566,0.4442180693149566,1.0,1.0,-3.130098342895508,1.0421795845031738,2.087918996810913,0.3372709453105926,0.9073777198791504,0.9073777198791504,0.0,130.16880798339844,135.0,62552.11328125,0.0,2441.243408203125,1.0,279.1938781738281,283.1051940917969,297.8763427734375,302.068603515625,293.1499938964844,293.1499938964844,279.1499938964844,36913.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818400502204895,1.0,0.0,0.0,3.830681562423706,3.830707550048828,9.791413049242692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.3671875,0.0,1750.8048095703125,1895.4371337890625,0.0,3233.822265625,0.9445540308952332,1.0,0.0,3.0,1.0,0.0
17840160,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9831126928329468,0.4964918196201324,0.4475086033344269,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9865472912788392,0.5036207437515259,0.4770925343036651,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9205764532089232,0.4118968844413757,0.2891030609607696,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.894990861415863,0.3807974755764007,0.3620860874652862,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7559568285942078,0.2268808633089065,1.0305827856063845,284.8902893066406,284.95001220703125,299.6011657714844,294.8480224609375,298.00787353515625,297.2105407714844,284.8925476074219,1.0,0.5744050145149231,0.4437273442745209,0.4437273442745209,1.0,1.0,-3.129624366760254,1.040804386138916,2.088819980621338,0.3361812829971313,0.8922833204269409,0.8922833204269409,0.0,131.6742401123047,138.0,62290.97265625,0.0,2448.385986328125,1.0,279.15643310546875,283.1224670410156,297.8685913085937,302.0069580078125,293.1499938964844,293.1499938964844,279.45001220703125,38701.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835833668708801,1.0,0.0,0.0,3.7512013912200928,3.7512269020080566,9.38931748351024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.37890625,0.0,1669.471435546875,1895.4371337890625,0.0,3250.15283203125,0.9298722743988036,1.0,0.0,3.0,1.0,0.0
17840220,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.977875292301178,0.495866060256958,0.4466573596000671,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9832460284233092,0.5060146450996399,0.4791423976421356,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9152419567108154,0.4125270545482635,0.2893976867198944,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8906245827674866,0.3816746473312378,0.3627735674381256,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7521666288375854,0.2270874232053756,1.0312258005142212,285.0180358886719,284.95001220703125,299.6213684082031,294.8549194335937,298.0146484375,297.213134765625,285.0167236328125,1.0,0.5762847661972046,0.4427458345890045,0.4427458345890045,1.0,1.0,-3.1330103874206543,1.0397063493728638,2.09330415725708,0.3344921469688415,1.0,1.0,0.0,134.0425567626953,141.0,61579.921875,0.0,2467.515625,1.0,279.4438781738281,283.2630310058594,297.8331604003906,301.84991455078125,293.1499938964844,293.1499938964844,279.1499938964844,33512.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755840063095093,1.0,0.0,0.0,3.855353116989136,3.855378866195679,9.91794308902172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.1337890625,0.0,1754.19873046875,1895.4371337890625,0.0,3175.182861328125,0.9496331214904784,1.0,0.0,3.0,1.0,0.0
17840280,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.977875292301178,0.495866060256958,0.4466573596000671,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9832460284233092,0.5060146450996399,0.4791423976421356,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9152419567108154,0.4125270545482635,0.2893976867198944,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8906245827674866,0.3816746473312378,0.3627735674381256,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7521666288375854,0.2270874232053756,1.0312258005142212,285.0180358886719,284.95001220703125,299.6213684082031,294.8549194335937,298.0146484375,297.213134765625,285.0167236328125,1.0,0.5762847661972046,0.4427458345890045,0.4427458345890045,1.0,1.0,-3.1330103874206543,1.0397063493728638,2.09330415725708,0.3344921469688415,1.0,1.0,0.0,134.0425567626953,141.0,61579.921875,0.0,2467.515625,1.0,279.4438781738281,283.2630310058594,297.8331604003906,301.84991455078125,293.1499938964844,293.1499938964844,279.1499938964844,33512.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755840063095093,1.0,0.0,0.0,3.855353116989136,3.855378866195679,9.91794308902172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.1337890625,0.0,1754.19873046875,1895.4371337890625,0.0,3175.182861328125,0.9496331214904784,1.0,0.0,3.0,1.0,0.0
17840340,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9706819653511048,0.4938373565673828,0.4453440606594085,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9783592820167542,0.5074851512908936,0.4809246063232422,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9083625078201294,0.41226527094841,0.2895140051841736,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8847915530204773,0.3818471431732178,0.3632851839065552,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473039627075195,0.2268769145011901,1.0315675735473633,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.01611328125,297.2079772949219,284.8926086425781,1.0,0.5782718658447266,0.4417643547058105,0.4417643547058105,1.0,1.0,-3.13474988937378,1.0379583835601809,2.096791505813598,0.332733154296875,0.8940348029136658,0.8940348029136658,0.0,137.07369995117188,144.0,62351.9765625,0.0,2487.0595703125,1.0,279.15679931640625,283.1195678710937,297.8813781738281,302.02410888671875,293.1499938964844,293.1499938964844,279.45001220703125,38670.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834815621376038,1.0,0.0,0.0,3.75828218460083,3.758307695388794,9.424798577128968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.8759765625,0.0,1677.581298828125,1895.4371337890625,0.0,3249.19921875,0.9314254522323608,1.0,0.0,3.0,1.0,0.0
17840400,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9706819653511048,0.4938373565673828,0.4453440606594085,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9783592820167542,0.5074851512908936,0.4809246063232422,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9083625078201294,0.41226527094841,0.2895140051841736,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8847915530204773,0.3818471431732178,0.3632851839065552,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473039627075195,0.2268769145011901,1.0315675735473633,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.01611328125,297.2079772949219,284.8926086425781,1.0,0.5782718658447266,0.4417643547058105,0.4417643547058105,1.0,1.0,-3.13474988937378,1.0379583835601809,2.096791505813598,0.332733154296875,0.8940348029136658,0.8940348029136658,0.0,137.07369995117188,144.0,62351.9765625,0.0,2487.0595703125,1.0,279.15679931640625,283.1195678710937,297.8813781738281,302.02410888671875,293.1499938964844,293.1499938964844,279.45001220703125,38670.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834815621376038,1.0,0.0,0.0,3.75828218460083,3.758307695388794,9.424798577128968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.8759765625,0.0,1677.581298828125,1895.4371337890625,0.0,3249.19921875,0.9314254522323608,1.0,0.0,3.0,1.0,0.0
17840460,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9645497798919678,0.4931471347808838,0.4444559514522552,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.974487602710724,0.5098762512207031,0.4829767942428589,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9031399488449096,0.4128361344337463,0.2897833287715912,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8801696300506592,0.3826629519462585,0.3639346063137054,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7433934807777405,0.2270549982786178,1.032133936882019,285.0184631347656,284.95001220703125,299.6620178222656,294.866943359375,298.0230407714844,297.21063232421875,285.0172119140625,1.0,0.5802874565124512,0.4408330619335174,0.4408330619335174,1.0,1.0,-3.1379261016845703,1.036882400512695,2.101043701171875,0.3310583233833313,1.0,1.0,0.0,139.75059509277344,147.0,61621.95703125,0.0,2507.50830078125,1.0,279.4439392089844,283.2607727050781,297.8451843261719,301.865478515625,293.1499938964844,293.1499938964844,279.1499938964844,33572.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755047917366028,1.0,0.0,0.0,3.860228538513184,3.860254287719727,9.943042869053895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.4560546875,0.0,1760.6690673828125,1895.4371337890625,0.0,3174.440185546875,0.9507462382316588,1.0,0.0,3.0,1.0,0.0
