time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9645497798919678,0.4931471347808838,0.4444559514522552,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.974487602710724,0.5098762512207031,0.4829767942428589,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9031399488449096,0.4128361344337463,0.2897833287715912,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8801696300506592,0.3826629519462585,0.3639346063137054,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7433934807777405,0.2270549982786178,1.032133936882019,285.0184631347656,284.95001220703125,299.6620178222656,294.866943359375,298.0230407714844,297.21063232421875,285.0172119140625,1.0,0.5802874565124512,0.4408330619335174,0.4408330619335174,1.0,1.0,-3.1379261016845703,1.036882400512695,2.101043701171875,0.3310583233833313,1.0,1.0,0.0,139.75059509277344,147.0,61621.95703125,0.0,2507.50830078125,1.0,279.4439392089844,283.2607727050781,297.8451843261719,301.865478515625,293.1499938964844,293.1499938964844,279.1499938964844,33572.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755047917366028,1.0,0.0,0.0,3.860228538513184,3.860254287719727,9.943042869053895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.4560546875,0.0,1760.6690673828125,1895.4371337890625,0.0,3174.440185546875,0.9507462382316588,1.0,0.0,3.0,1.0,0.0
17840580,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9567351937294006,0.4910543262958526,0.4430923461914062,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693168997764589,0.5113556981086731,0.4847746193408966,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8969248533248901,0.4124957621097564,0.289853423833847,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8744844794273376,0.382755696773529,0.3643825352191925,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387418150901794,0.226822018623352,1.032408356666565,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0246887207031,297.20562744140625,284.89239501953125,1.0,0.5823280215263367,0.439901739358902,0.439901739358902,1.0,1.0,-3.139410734176636,1.0351498126983645,2.1042609214782715,0.3292779326438904,0.8951848745346069,0.8951848745346069,0.0,142.95570373535156,150.0,62397.3359375,0.0,2527.542724609375,1.0,279.1567687988281,283.1165771484375,297.8921813964844,302.0384826660156,293.1499938964844,293.1499938964844,279.45001220703125,38667.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834095001220703,1.0,0.0,0.0,3.763814687728882,3.763840436935425,9.45256715567666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.060546875,0.0,1684.09814453125,1895.4371337890625,0.0,3248.5244140625,0.9326491951942444,1.0,0.0,3.0,1.0,0.0
17840640,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9567351937294006,0.4910543262958526,0.4430923461914062,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693168997764589,0.5113556981086731,0.4847746193408966,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8969248533248901,0.4124957621097564,0.289853423833847,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8744844794273376,0.382755696773529,0.3643825352191925,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387418150901794,0.226822018623352,1.032408356666565,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0246887207031,297.20562744140625,284.89239501953125,1.0,0.5823280215263367,0.439901739358902,0.439901739358902,1.0,1.0,-3.139410734176636,1.0351498126983645,2.1042609214782715,0.3292779326438904,0.8951848745346069,0.8951848745346069,0.0,142.95570373535156,150.0,62397.3359375,0.0,2527.542724609375,1.0,279.1567687988281,283.1165771484375,297.8921813964844,302.0384826660156,293.1499938964844,293.1499938964844,279.45001220703125,38667.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834095001220703,1.0,0.0,0.0,3.763814687728882,3.763840436935425,9.45256715567666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.060546875,0.0,1684.09814453125,1895.4371337890625,0.0,3248.5244140625,0.9326491951942444,1.0,0.0,3.0,1.0,0.0
17840700,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9527544379234314,0.4905643463134765,0.4423744678497314,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9666889309883118,0.5124553442001343,0.4856203496456146,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8938392400741577,0.4126511514186859,0.2898336946964264,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8716738224029541,0.383048802614212,0.3645351529121399,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7364217638969421,0.2268355786800384,1.0322333574295044,285.0218811035156,284.95001220703125,299.6927490234375,294.8742370605469,298.0274658203125,297.2059936523437,285.0252380371094,1.0,0.5832735300064087,0.4394361078739166,0.4394361078739166,1.0,1.0,-3.13950777053833,1.034049153327942,2.1054587364196777,0.3281440436840057,0.9845373630523682,0.9845373630523682,0.0,144.53919982910156,150.0,61501.67578125,0.0,2536.224609375,1.0,279.4047546386719,283.26397705078125,297.8422546386719,301.81549072265625,293.1499938964844,293.1499938964844,279.45001220703125,34496.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773608803749084,1.0,0.0,0.0,3.8012208938598633,3.801246166229248,9.64138621384336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.1171875,0.0,1696.2938232421875,1895.4371337890625,0.0,3191.8427734375,0.9398360252380372,1.0,0.0,3.0,1.0,0.0
17840760,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9502711892127992,0.4903146028518677,0.4421572983264923,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9653519988059998,0.5137601494789124,0.4868416786193847,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8920648694038391,0.4130128026008606,0.2900810539722442,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8700816631317139,0.3835150003433227,0.36497363448143,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7350568175315857,0.2269801199436187,1.0328999757766724,285.0189819335937,284.95001220703125,299.7030639648437,294.8763122558594,298.0317077636719,297.2084655761719,285.0177917480469,1.0,0.5843531489372253,0.4389793872833252,0.4389793872833252,1.0,1.0,-3.142338275909424,1.0339945554733276,2.108343601226806,0.3274624943733215,1.0,1.0,0.0,145.72683715820312,153.0,61651.875,0.0,2548.08349609375,1.0,279.44384765625,283.2587280273437,297.8546142578125,301.87744140625,293.1499938964844,293.1499938964844,279.1499938964844,33617.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754643201828003,1.0,0.0,0.0,3.86395525932312,3.863981008529663,9.962250260286964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.158203125,0.0,1765.61572265625,1895.4371337890625,0.0,3174.060791015625,0.9516575932502748,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.942556619644165,0.4882459640502929,0.4408161044120788,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9603732228279114,0.515220046043396,0.4886258542537689,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8864099979400635,0.4126552939414978,0.2901382744312286,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.864974856376648,0.3835758864879608,0.3653899133205414,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7308688759803772,0.2267391383647918,1.033136010169983,284.8892517089844,284.95001220703125,299.7232971191406,294.8798828125,298.0335388183594,297.20379638671875,284.8912353515625,1.0,0.5863495469093323,0.4380844235420227,0.4380844235420227,1.0,1.0,-3.143733263015747,1.032309889793396,2.1114234924316406,0.3256350457668304,0.8962656855583191,0.8962656855583191,0.0,148.894775390625,153.0,62435.6328125,0.0,2567.790771484375,1.0,279.1572570800781,283.11279296875,297.90106201171875,302.05157470703125,293.1499938964844,293.1499938964844,279.1499938964844,38680.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833754062652588,1.0,0.0,0.0,3.7702035903930655,3.77022933959961,9.484684255767206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.03515625,0.0,1691.7781982421875,1895.4371337890625,0.0,3248.204833984375,0.9340574145317078,1.0,0.0,3.0,1.0,0.0
17840880,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9423683881759644,0.488207072019577,0.4407779574394226,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9602455496788024,0.5152514576911926,0.4886541664600372,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8862712383270264,0.4126484990119934,0.2901329696178436,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8648494482040405,0.3835771083831787,0.3653912544250488,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7307657599449158,0.2267331629991531,1.0331169366836548,284.8902282714844,284.95001220703125,299.7237243652344,294.8799743652344,298.0335693359375,297.2037353515625,284.8921813964844,1.0,0.5863862037658691,0.4380659461021423,0.4380659461021423,1.0,1.0,-3.143693685531616,1.0322496891021729,2.111443996429444,0.3255832493305206,0.8961362242698669,0.8961362242698669,0.0,148.9672088623047,156.0,62428.6484375,0.0,2568.1025390625,1.0,279.15679931640625,283.1136779785156,297.9002685546875,302.0492553710937,293.1499938964844,293.1499938964844,279.45001220703125,38658.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833661675453186,1.0,0.0,0.0,3.768498659133911,3.768524169921875,9.476107720729487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.6044921875,0.0,1689.5797119140625,1895.4371337890625,0.0,3248.118408203125,0.933678925037384,1.0,0.0,3.0,1.0,0.0
17840940,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9359695911407472,0.4874507486820221,0.4398281276226043,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9564054608345032,0.5176779627799988,0.4907385110855102,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8817797303199768,0.4131502509117126,0.2903486490249634,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8608293533325195,0.3843159675598144,0.3659609258174896,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7273510098457336,0.2268793731927871,1.0335544347763062,285.0192565917969,284.95001220703125,299.7445068359375,294.8828430175781,298.0408020019531,297.2068176269531,285.0180969238281,1.0,0.588396430015564,0.4371525347232818,0.4371525347232818,1.0,1.0,-3.14651870727539,1.0310685634613037,2.115450143814087,0.3236684203147888,1.0,1.0,0.0,151.75430297851562,159.0,61668.921875,0.0,2588.593017578125,1.0,279.4440002441406,283.25640869140625,297.861328125,301.8862609863281,293.1499938964844,293.1499938964844,279.1499938964844,33673.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754434585571289,1.0,0.0,0.0,3.8674705028533936,3.867496252059937,9.980385584640317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.4501953125,0.0,1770.400146484375,1895.4371337890625,0.0,3173.865478515625,0.952397644519806,1.0,0.0,3.0,1.0,0.0
17841000,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9359695911407472,0.4874507486820221,0.4398281276226043,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9564054608345032,0.5176779627799988,0.4907385110855102,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8817797303199768,0.4131502509117126,0.2903486490249634,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8608293533325195,0.3843159675598144,0.3659609258174896,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7273510098457336,0.2268793731927871,1.0335544347763062,285.0192565917969,284.95001220703125,299.7445068359375,294.8828430175781,298.0408020019531,297.2068176269531,285.0180969238281,1.0,0.588396430015564,0.4371525347232818,0.4371525347232818,1.0,1.0,-3.14651870727539,1.0310685634613037,2.115450143814087,0.3236684203147888,1.0,1.0,0.0,151.75430297851562,159.0,61668.921875,0.0,2588.593017578125,1.0,279.4440002441406,283.25640869140625,297.861328125,301.8862609863281,293.1499938964844,293.1499938964844,279.1499938964844,33673.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754434585571289,1.0,0.0,0.0,3.8674705028533936,3.867496252059937,9.980385584640317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.4501953125,0.0,1770.400146484375,1895.4371337890625,0.0,3173.865478515625,0.952397644519806,1.0,0.0,3.0,1.0,0.0
17841060,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9283141493797302,0.4853363931179046,0.4384416341781616,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9514889717102052,0.519187331199646,0.4925704598426819,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8764501214027405,0.4127727448940277,0.2903922796249389,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8560689091682434,0.3843596279621124,0.3663624823093414,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233481407165527,0.2266221642494201,1.0337296724319458,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.0428466796875,297.20233154296875,284.8920593261719,1.0,0.5904136896133423,0.4362373650074005,0.4362373650074005,1.0,1.0,-3.1478097438812256,1.0292845964431765,2.11852502822876,0.3216992914676666,0.8969565629959106,0.8969565629959106,0.0,155.00018310546875,162.0,62447.79296875,0.0,2608.55859375,1.0,279.1567077636719,283.1108703613281,297.9054260253906,302.05621337890625,293.1499938964844,293.1499938964844,279.45001220703125,38660.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833862543106079,1.0,0.0,0.0,3.772254467010498,3.772280216217041,9.495005883763952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.2451171875,0.0,1694.05908203125,1895.4371337890625,0.0,3248.306640625,0.9345139265060424,1.0,0.0,3.0,1.0,0.0
17841120,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9283141493797302,0.4853363931179046,0.4384416341781616,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9514889717102052,0.519187331199646,0.4925704598426819,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8764501214027405,0.4127727448940277,0.2903922796249389,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8560689091682434,0.3843596279621124,0.3663624823093414,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233481407165527,0.2266221642494201,1.0337296724319458,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.0428466796875,297.20233154296875,284.8920593261719,1.0,0.5904136896133423,0.4362373650074005,0.4362373650074005,1.0,1.0,-3.1478097438812256,1.0292845964431765,2.11852502822876,0.3216992914676666,0.8969565629959106,0.8969565629959106,0.0,155.00018310546875,162.0,62447.79296875,0.0,2608.55859375,1.0,279.1567077636719,283.1108703613281,297.9054260253906,302.05621337890625,293.1499938964844,293.1499938964844,279.45001220703125,38660.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833862543106079,1.0,0.0,0.0,3.772254467010498,3.772280216217041,9.495005883763952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.2451171875,0.0,1694.05908203125,1895.4371337890625,0.0,3248.306640625,0.9345139265060424,1.0,0.0,3.0,1.0,0.0
17841180,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9222500920295716,0.4845723807811737,0.4374845325946808,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9478524327278136,0.5216445922851562,0.4946795701980591,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8723337054252625,0.4132649600505829,0.2906002104282379,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8524193167686462,0.3850846886634826,0.3669173419475555,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7201235890388489,0.2267596572637558,1.034124732017517,285.0196533203125,284.95001220703125,299.7863464355469,294.88623046875,298.0502624511719,297.2056884765625,285.0185241699219,1.0,0.5924069881439209,0.4353222250938415,0.4353222250938415,1.0,1.0,-3.1505773067474365,1.0280627012252808,2.122514486312866,0.3197222054004669,1.0,1.0,0.0,157.78868103027344,165.0,61675.39453125,0.0,2629.005615234375,1.0,279.44403076171875,283.2541809082031,297.8648376464844,301.8908996582031,293.1499938964844,293.1499938964844,279.1499938964844,33715.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754889369010925,1.0,0.0,0.0,3.870073080062866,3.870099067687988,9.993822231990634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.22265625,0.0,1773.94482421875,1895.4371337890625,0.0,3174.29150390625,0.9529951214790344,1.0,0.0,3.0,1.0,0.0
17841240,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9222500920295716,0.4845723807811737,0.4374845325946808,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9478524327278136,0.5216445922851562,0.4946795701980591,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8723337054252625,0.4132649600505829,0.2906002104282379,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8524193167686462,0.3850846886634826,0.3669173419475555,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7201235890388489,0.2267596572637558,1.034124732017517,285.0196533203125,284.95001220703125,299.7863464355469,294.88623046875,298.0502624511719,297.2056884765625,285.0185241699219,1.0,0.5924069881439209,0.4353222250938415,0.4353222250938415,1.0,1.0,-3.1505773067474365,1.0280627012252808,2.122514486312866,0.3197222054004669,1.0,1.0,0.0,157.78868103027344,165.0,61675.39453125,0.0,2629.005615234375,1.0,279.44403076171875,283.2541809082031,297.8648376464844,301.8908996582031,293.1499938964844,293.1499938964844,279.1499938964844,33715.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754889369010925,1.0,0.0,0.0,3.870073080062866,3.870099067687988,9.993822231990634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.22265625,0.0,1773.94482421875,1895.4371337890625,0.0,3174.29150390625,0.9529951214790344,1.0,0.0,3.0,1.0,0.0
17841300,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9194076657295228,0.4836575090885162,0.4370636343955993,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9461848735809326,0.5225292444229126,0.4958146810531616,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8704465627670288,0.4131921231746673,0.2907662093639374,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8507550954818726,0.3852017223834991,0.3672710061073303,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7186439037322998,0.2267023175954818,1.0346554517745972,284.8788146972656,284.95001220703125,299.7969055175781,294.8865661621094,298.0521850585937,297.2047424316406,284.8742370605469,1.0,0.5934805274009705,0.4348646402359009,0.4348646402359009,1.0,1.0,-3.152704954147339,1.0277167558670044,2.124988317489624,0.3189625144004822,0.914372980594635,0.914372980594635,0.0,159.1909637451172,165.0,62724.84375,0.0,2640.745849609375,1.0,279.1934814453125,283.0928039550781,297.9188232421875,302.1249694824219,293.1499938964844,293.1499938964844,279.1499938964844,36839.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816613554954529,1.0,0.0,0.0,3.8537752628326416,3.853801488876343,9.909825848808396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.34375,0.0,1778.5462646484375,1895.4371337890625,0.0,3232.14794921875,0.9497810006141664,1.0,0.0,3.0,1.0,0.0
17841360,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.915188729763031,0.4824663698673248,0.4361081719398498,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9432204365730286,0.5231850147247314,0.4965451955795288,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8674687147140503,0.4128828942775726,0.2906428575515747,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.848107099533081,0.3851180970668793,0.3673117160797119,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7163068652153015,0.2264972776174545,1.0342799425125122,284.88922119140625,284.95001220703125,299.8074645996094,294.8866882324219,298.0525207519531,297.2015380859375,284.8914489746094,1.0,0.5944104790687561,0.434420645236969,0.434420645236969,1.0,1.0,-3.1518871784210205,1.0263020992279053,2.1255850791931152,0.3177683651447296,0.8972981572151184,0.8972981572151184,0.0,161.0239715576172,168.0,62454.76171875,0.0,2648.992919921875,1.0,279.15631103515625,283.1075439453125,297.9078369140625,302.05987548828125,293.1499938964844,293.1499938964844,279.45001220703125,38687.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834797739982605,1.0,0.0,0.0,3.775142192840576,3.775167942047119,9.5095487040453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.8369140625,0.0,1697.7030029296875,1895.4371337890625,0.0,3249.182373046875,0.935184121131897,1.0,0.0,3.0,1.0,0.0
17841420,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.909704327583313,0.481695681810379,0.4351415038108825,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.939810574054718,0.5256762504577637,0.4986801147460937,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8636863827705383,0.4133647978305816,0.2908413112163543,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8447723984718323,0.3858303129673004,0.3678514957427978,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7131585478782654,0.2266269922256469,1.0346348285675049,285.0199279785156,284.95001220703125,299.82867431640625,294.88623046875,298.0601501464844,297.205078125,285.01885986328125,1.0,0.5963889360427856,0.4335326552391052,0.4335326552391052,1.0,1.0,-3.154596328735352,1.0251078605651855,2.129488706588745,0.3158480226993561,1.0,1.0,0.0,163.81788635253906,171.0,61673.3203125,0.0,2669.413818359375,1.0,279.44403076171875,283.2518005371094,297.86505126953125,301.89166259765625,293.1499938964844,293.1499938964844,279.1499938964844,33752.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756091594696045,1.0,0.0,0.0,3.87227463722229,3.872300386428833,1.0005195463236305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.2197265625,0.0,1776.964111328125,1895.4371337890625,0.0,3175.418701171875,0.9535060524940492,1.0,0.0,3.0,1.0,0.0
17841480,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.909704327583313,0.481695681810379,0.4351415038108825,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.939810574054718,0.5256762504577637,0.4986801147460937,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8636863827705383,0.4133647978305816,0.2908413112163543,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8447723984718323,0.3858303129673004,0.3678514957427978,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7131585478782654,0.2266269922256469,1.0346348285675049,285.0199279785156,284.95001220703125,299.82867431640625,294.88623046875,298.0601501464844,297.205078125,285.01885986328125,1.0,0.5963889360427856,0.4335326552391052,0.4335326552391052,1.0,1.0,-3.154596328735352,1.0251078605651855,2.129488706588745,0.3158480226993561,1.0,1.0,0.0,163.81788635253906,171.0,61673.3203125,0.0,2669.413818359375,1.0,279.44403076171875,283.2518005371094,297.86505126953125,301.89166259765625,293.1499938964844,293.1499938964844,279.1499938964844,33752.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756091594696045,1.0,0.0,0.0,3.87227463722229,3.872300386428833,1.0005195463236305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.2197265625,0.0,1776.964111328125,1895.4371337890625,0.0,3175.418701171875,0.9535060524940492,1.0,0.0,3.0,1.0,0.0
17841540,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9035210609436036,0.4795956313610077,0.4337630271911621,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9354604482650756,0.5272453427314758,0.5005714893341064,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8592115044593811,0.4129757881164551,0.2908764183521271,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8408181071281433,0.3858506977558136,0.3682322204113006,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7093708515167236,0.2263576239347458,1.0347546339035034,284.8900146484375,284.95001220703125,299.8500061035156,294.8848876953125,298.06256103515625,297.2011108398437,284.89190673828125,1.0,0.5983787178993225,0.4326446652412414,0.4326446652412414,1.0,1.0,-3.1558666229248047,1.023351550102234,2.1325151920318604,0.3139366805553436,0.89823317527771,0.89823317527771,0.0,167.05615234375,174.0,62454.890625,0.0,2689.379638671875,1.0,279.1566772460937,283.10516357421875,297.9057922363281,302.0580444335937,293.1499938964844,293.1499938964844,279.45001220703125,38652.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836236596107483,1.0,0.0,0.0,3.778123617172241,3.778149366378784,9.524575261821156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.3388671875,0.0,1700.98046875,1895.4371337890625,0.0,3250.52978515625,0.9358103275299072,1.0,0.0,3.0,1.0,0.0
17841600,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9035210609436036,0.4795956313610077,0.4337630271911621,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9354604482650756,0.5272453427314758,0.5005714893341064,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8592115044593811,0.4129757881164551,0.2908764183521271,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8408181071281433,0.3858506977558136,0.3682322204113006,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7093708515167236,0.2263576239347458,1.0347546339035034,284.8900146484375,284.95001220703125,299.8500061035156,294.8848876953125,298.06256103515625,297.2011108398437,284.89190673828125,1.0,0.5983787178993225,0.4326446652412414,0.4326446652412414,1.0,1.0,-3.1558666229248047,1.023351550102234,2.1325151920318604,0.3139366805553436,0.89823317527771,0.89823317527771,0.0,167.05615234375,174.0,62454.890625,0.0,2689.379638671875,1.0,279.1566772460937,283.10516357421875,297.9057922363281,302.0580444335937,293.1499938964844,293.1499938964844,279.45001220703125,38652.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836236596107483,1.0,0.0,0.0,3.778123617172241,3.778149366378784,9.524575261821156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.3388671875,0.0,1700.98046875,1895.4371337890625,0.0,3250.52978515625,0.9358103275299072,1.0,0.0,3.0,1.0,0.0
17841660,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8940234780311584,0.4768161475658417,0.4314804971218109,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9267503023147584,0.5276357531547546,0.5012754201889038,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8512682914733887,0.411345511674881,0.2899982333183288,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8334409594535828,0.3843623995780945,0.3672577440738678,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7013055682182312,0.224147692322731,1.027497410774231,285.0048217773437,284.95001220703125,299.8727722167969,294.88140869140625,298.0559387207031,297.183837890625,285.0028381347656,1.0,0.5994048118591309,0.4318008422851562,0.4318008422851562,1.0,1.0,-3.143026351928711,1.0164506435394287,2.1265757083892822,0.3100591003894806,0.997445821762085,0.997445821762085,0.0,171.85989379882812,177.0,61395.9609375,0.0,2689.658935546875,1.0,279.44403076171875,283.2386779785156,297.8590393066406,301.87548828125,293.1499938964844,293.1499938964844,279.1499938964844,33883.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756158947944641,1.0,0.0,0.0,3.869234561920166,3.869260311126709,9.989491900341818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.4931640625,0.0,1774.2403564453125,1895.4371337890625,0.0,3175.48193359375,0.9529589414596558,1.0,0.0,3.0,1.0,0.0
17841720,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8940234780311584,0.4768161475658417,0.4314804971218109,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9267503023147584,0.5276357531547546,0.5012754201889038,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8512682914733887,0.411345511674881,0.2899982333183288,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8334409594535828,0.3843623995780945,0.3672577440738678,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7013055682182312,0.224147692322731,1.027497410774231,285.0048217773437,284.95001220703125,299.8727722167969,294.88140869140625,298.0559387207031,297.183837890625,285.0028381347656,1.0,0.5994048118591309,0.4318008422851562,0.4318008422851562,1.0,1.0,-3.143026351928711,1.0164506435394287,2.1265757083892822,0.3100591003894806,0.997445821762085,0.997445821762085,0.0,171.85989379882812,177.0,61395.9609375,0.0,2689.658935546875,1.0,279.44403076171875,283.2386779785156,297.8590393066406,301.87548828125,293.1499938964844,293.1499938964844,279.1499938964844,33883.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756158947944641,1.0,0.0,0.0,3.869234561920166,3.869260311126709,9.989491900341818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.4931640625,0.0,1774.2403564453125,1895.4371337890625,0.0,3175.48193359375,0.9529589414596558,1.0,0.0,3.0,1.0,0.0
17841780,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8861078023910522,0.4737586677074432,0.4291038811206817,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9198976159095764,0.5280373096466064,0.5019353628158569,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8449242115020752,0.409852385520935,0.2891548275947571,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8274998068809509,0.3831158578395843,0.3663057684898376,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.694512665271759,0.2223939597606659,1.0203237533569336,284.8784484863281,284.95001220703125,299.89813232421875,294.8747253417969,298.052490234375,297.17010498046875,284.8809509277344,1.0,0.5999885201454163,0.430957019329071,0.430957019329071,1.0,1.0,-3.130180597305298,1.0095645189285278,2.1206159591674805,0.3060921728610992,0.8792155981063843,0.8792155981063843,0.0,175.8032989501953,180.0,61725.0,0.0,2685.306396484375,1.0,279.1559753417969,283.1031799316406,297.8905334472656,302.0034484863281,293.1499938964844,293.1499938964844,279.45001220703125,39685.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825631737709045,1.0,0.0,0.0,3.7342066764831534,3.734232187271118,9.304434342993772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.5146484375,0.0,1657.0994873046875,1895.4371337890625,0.0,3240.5966796875,0.9267429113388062,1.0,0.0,3.0,1.0,0.0
17841840,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8861078023910522,0.4737586677074432,0.4291038811206817,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9198976159095764,0.5280373096466064,0.5019353628158569,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8449242115020752,0.409852385520935,0.2891548275947571,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8274998068809509,0.3831158578395843,0.3663057684898376,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.694512665271759,0.2223939597606659,1.0203237533569336,284.8784484863281,284.95001220703125,299.89813232421875,294.8747253417969,298.052490234375,297.17010498046875,284.8809509277344,1.0,0.5999885201454163,0.430957019329071,0.430957019329071,1.0,1.0,-3.130180597305298,1.0095645189285278,2.1206159591674805,0.3060921728610992,0.8792155981063843,0.8792155981063843,0.0,175.8032989501953,180.0,61725.0,0.0,2685.306396484375,1.0,279.1559753417969,283.1031799316406,297.8905334472656,302.0034484863281,293.1499938964844,293.1499938964844,279.45001220703125,39685.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825631737709045,1.0,0.0,0.0,3.7342066764831534,3.734232187271118,9.304434342993772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.5146484375,0.0,1657.0994873046875,1895.4371337890625,0.0,3240.5966796875,0.9267429113388062,1.0,0.0,3.0,1.0,0.0
17841900,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8830921053886414,0.4729838669300079,0.4280951619148254,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9175488352775574,0.5288282036781311,0.5024316906929016,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8426021337509155,0.4096586108207702,0.2888530492782593,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8253172039985657,0.3829627633094787,0.3659840822219848,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6919434070587158,0.2218719571828842,1.017484188079834,285.0097045898437,284.95001220703125,299.9117736816406,294.8702392578125,298.0549621582031,297.1688537597656,285.0126342773437,1.0,0.6002614498138428,0.430535078048706,0.430535078048706,1.0,1.0,-3.125392198562622,1.0067389011383057,2.1186532974243164,0.3042455017566681,0.9647310376167296,0.9647310376167296,0.0,177.3181915283203,180.0,60728.99609375,0.0,2683.934326171875,1.0,279.4038391113281,283.2507019042969,297.8326110839844,301.76348876953125,293.1499938964844,293.1499938964844,279.45001220703125,34966.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758612871170044,1.0,0.0,0.0,3.7659153938293457,3.765940427780152,9.463121273256548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.216796875,0.0,1658.0135498046875,1895.4371337890625,0.0,3177.782958984375,0.9323436617851256,1.0,0.0,3.0,1.0,0.0
17841960,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.881350040435791,0.4724821150302887,0.4276375472545624,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.916561245918274,0.5298811197280884,0.5033931136131287,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8413689136505127,0.4097287654876709,0.2888791263103485,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8241425156593323,0.3830481767654419,0.366035521030426,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6904080510139465,0.2215642184019088,1.0159448385238647,285.0035095214844,284.95001220703125,299.92596435546875,294.8650207519531,298.0599975585937,297.17047119140625,285.0021667480469,1.0,0.6007217168807983,0.4302862286567688,0.4302862286567688,1.0,1.0,-3.1242356300354004,1.0056633949279783,2.118572235107422,0.303381860256195,0.9805376529693604,0.9805376529693604,0.0,178.34437561035156,183.0,60778.03515625,0.0,2687.126953125,1.0,279.4435729980469,283.2437438964844,297.8383483886719,301.8111877441406,293.1499938964844,293.1499938964844,279.1499938964844,33946.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734915852546692,1.0,0.0,0.0,3.8240654468536377,3.8240907192230233,9.757619636729942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.7119140625,0.0,1719.4857177734375,1895.4371337890625,0.0,3155.56103515625,0.9429075717926024,1.0,0.0,3.0,1.0,0.0
17842020,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8763247132301331,0.470094621181488,0.4259330928325653,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9130757451057434,0.5310106873512268,0.5048074126243591,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377237915992737,0.4089615941047668,0.2886018753051758,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8207098841667175,0.3825223445892334,0.3658360540866852,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6864767074584961,0.2206251174211502,1.0127092599868774,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.065185546875,297.1658020019531,284.8923034667969,1.0,0.6016916036605835,0.4297884702682495,0.4297884702682495,1.0,1.0,-3.1194305419921875,1.0026297569274902,2.1168007850646973,0.301517903804779,0.875163733959198,0.875163733959198,0.0,181.1300811767578,186.0,61248.33203125,0.0,2692.467529296875,1.0,279.1565246582031,283.1164245605469,297.869384765625,301.9479064941406,293.1499938964844,293.1499938964844,279.45001220703125,39337.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807207345962524,1.0,0.0,0.0,3.694175720214844,3.6942007541656494,9.10601556824986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.431640625,0.0,1608.1463623046875,1895.4371337890625,0.0,3223.334716796875,0.917822539806366,1.0,0.0,3.0,1.0,0.0
17842080,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8763247132301331,0.470094621181488,0.4259330928325653,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9130757451057434,0.5310106873512268,0.5048074126243591,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377237915992737,0.4089615941047668,0.2886018753051758,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8207098841667175,0.3825223445892334,0.3658360540866852,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6864767074584961,0.2206251174211502,1.0127092599868774,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.065185546875,297.1658020019531,284.8923034667969,1.0,0.6016916036605835,0.4297884702682495,0.4297884702682495,1.0,1.0,-3.1194305419921875,1.0026297569274902,2.1168007850646973,0.301517903804779,0.875163733959198,0.875163733959198,0.0,181.1300811767578,186.0,61248.33203125,0.0,2692.467529296875,1.0,279.1565246582031,283.1164245605469,297.869384765625,301.9479064941406,293.1499938964844,293.1499938964844,279.45001220703125,39337.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807207345962524,1.0,0.0,0.0,3.694175720214844,3.6942007541656494,9.10601556824986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.431640625,0.0,1608.1463623046875,1895.4371337890625,0.0,3223.334716796875,0.917822539806366,1.0,0.0,3.0,1.0,0.0
17842140,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8724806904792786,0.4690770804882049,0.4247660040855407,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9108152389526368,0.5331925749778748,0.5066502690315247,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.835030734539032,0.4091503024101257,0.2885953187942505,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8181390166282654,0.3827758431434631,0.3659368455410003,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6834559440612793,0.2202229648828506,1.0105687379837036,285.00897216796875,284.95001220703125,299.9882507324219,294.8373413085937,298.0774230957031,297.1703186035156,285.0074157714844,1.0,0.6028640270233154,0.4292907118797302,0.4292907118797302,1.0,1.0,-3.1177725791931152,1.0007797479629517,2.116992950439453,0.2999094724655151,0.9776695370674132,0.9776695370674132,0.0,183.4925537109375,189.0,60438.875,0.0,2701.77490234375,1.0,279.4435119628906,283.2486877441406,297.814208984375,301.764404296875,293.1499938964844,293.1499938964844,279.1499938964844,33632.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724231123924255,1.0,0.0,0.0,3.798057556152344,3.798082590103149,9.62534613790922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.3515625,0.0,1685.779296875,1895.4371337890625,0.0,3145.539794921875,0.9367421865463256,1.0,0.0,3.0,1.0,0.0
17842200,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8724806904792786,0.4690770804882049,0.4247660040855407,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9108152389526368,0.5331925749778748,0.5066502690315247,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.835030734539032,0.4091503024101257,0.2885953187942505,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8181390166282654,0.3827758431434631,0.3659368455410003,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6834559440612793,0.2202229648828506,1.0105687379837036,285.00897216796875,284.95001220703125,299.9882507324219,294.8373413085937,298.0774230957031,297.1703186035156,285.0074157714844,1.0,0.6028640270233154,0.4292907118797302,0.4292907118797302,1.0,1.0,-3.1177725791931152,1.0007797479629517,2.116992950439453,0.2999094724655151,0.9776695370674132,0.9776695370674132,0.0,183.4925537109375,189.0,60438.875,0.0,2701.77490234375,1.0,279.4435119628906,283.2486877441406,297.814208984375,301.764404296875,293.1499938964844,293.1499938964844,279.1499938964844,33632.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724231123924255,1.0,0.0,0.0,3.798057556152344,3.798082590103149,9.62534613790922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.3515625,0.0,1685.779296875,1895.4371337890625,0.0,3145.539794921875,0.9367421865463256,1.0,0.0,3.0,1.0,0.0
17842260,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8677271008491516,0.4667999744415283,0.4231837093830108,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9076719284057616,0.5344711542129517,0.5082395672798157,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.831630527973175,0.4085193276405334,0.288436084985733,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8148619532585144,0.3823811709880829,0.3658969700336456,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799205541610718,0.2195006012916565,1.008505940437317,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0846252441406,297.1672668457031,284.8950500488281,1.0,0.6041794419288635,0.4286152124404907,0.4286152124404907,1.0,1.0,-3.11506986618042,0.9980977177619934,2.116972208023072,0.2978948056697845,0.8735014796257019,0.8735014796257019,0.0,186.43130493164065,192.0,60962.00390625,0.0,2712.052490234375,1.0,279.1566467285156,283.1178894042969,297.840087890625,301.9006042480469,293.1499938964844,293.1499938964844,279.45001220703125,39127.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803873062133789,1.0,0.0,0.0,3.675907611846924,3.6759324073791504,9.016177955345483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.3037109375,0.0,1585.7530517578125,1895.4371337890625,0.0,3220.2099609375,0.9135905504226683,1.0,0.0,3.0,1.0,0.0
17842320,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8677271008491516,0.4667999744415283,0.4231837093830108,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9076719284057616,0.5344711542129517,0.5082395672798157,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.831630527973175,0.4085193276405334,0.288436084985733,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8148619532585144,0.3823811709880829,0.3658969700336456,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799205541610718,0.2195006012916565,1.008505940437317,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0846252441406,297.1672668457031,284.8950500488281,1.0,0.6041794419288635,0.4286152124404907,0.4286152124404907,1.0,1.0,-3.11506986618042,0.9980977177619934,2.116972208023072,0.2978948056697845,0.8735014796257019,0.8735014796257019,0.0,186.43130493164065,192.0,60962.00390625,0.0,2712.052490234375,1.0,279.1566467285156,283.1178894042969,297.840087890625,301.9006042480469,293.1499938964844,293.1499938964844,279.45001220703125,39127.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803873062133789,1.0,0.0,0.0,3.675907611846924,3.6759324073791504,9.016177955345483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.3037109375,0.0,1585.7530517578125,1895.4371337890625,0.0,3220.2099609375,0.9135905504226683,1.0,0.0,3.0,1.0,0.0
