time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8639519214630127,0.4658288955688476,0.4220746755599975,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.905503511428833,0.5367301106452942,0.5101736187934875,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8289816975593567,0.4087804853916168,0.2884922623634338,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122445344924927,0.3826846182346344,0.3660657107830047,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770384907722473,0.2192060798406601,1.006978154182434,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.0980529785156,297.1724548339844,285.0071716308594,1.0,0.6055934429168701,0.4279397428035736,0.4279397428035736,1.0,1.0,-3.11448621749878,0.9962020516395568,2.118284225463867,0.2959434986114502,0.9747040271759032,0.9747040271759032,0.0,188.9970092773437,195.0,60181.22265625,0.0,2724.5478515625,1.0,279.4433898925781,283.24658203125,297.77880859375,301.7131042480469,293.1499938964844,293.1499938964844,279.1499938964844,33527.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725128173828125,1.0,0.0,0.0,3.783987045288086,3.784012079238892,9.554161124469829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.9990234375,0.0,1668.2288818359375,1895.4371337890625,0.0,3146.380859375,0.9334858059883118,1.0,0.0,3.0,1.0,0.0
17842440,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8639519214630127,0.4658288955688476,0.4220746755599975,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.905503511428833,0.5367301106452942,0.5101736187934875,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8289816975593567,0.4087804853916168,0.2884922623634338,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8122445344924927,0.3826846182346344,0.3660657107830047,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770384907722473,0.2192060798406601,1.006978154182434,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.0980529785156,297.1724548339844,285.0071716308594,1.0,0.6055934429168701,0.4279397428035736,0.4279397428035736,1.0,1.0,-3.11448621749878,0.9962020516395568,2.118284225463867,0.2959434986114502,0.9747040271759032,0.9747040271759032,0.0,188.9970092773437,195.0,60181.22265625,0.0,2724.5478515625,1.0,279.4433898925781,283.24658203125,297.77880859375,301.7131042480469,293.1499938964844,293.1499938964844,279.1499938964844,33527.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725128173828125,1.0,0.0,0.0,3.783987045288086,3.784012079238892,9.554161124469829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.9990234375,0.0,1668.2288818359375,1895.4371337890625,0.0,3146.380859375,0.9334858059883118,1.0,0.0,3.0,1.0,0.0
17842500,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8620802164077759,0.4648177623748779,0.421547919511795,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9044483304023744,0.5374848246574402,0.5111908316612244,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.827688992023468,0.4085892736911773,0.2885698974132538,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8109484314918518,0.3825804889202118,0.3662081360816955,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6756629943847656,0.2189343124628067,1.006523370742798,284.8710327148437,284.95001220703125,300.07666015625,294.7890930175781,298.10284423828125,297.1719970703125,284.8671875,1.0,0.6063908338546753,0.4276019930839538,0.4276019930839538,1.0,1.0,-3.1147994995117188,0.9954691529273988,2.119330406188965,0.2951572239398956,0.8804638981819153,0.8804638981819153,0.0,190.34735107421875,195.0,61072.03125,0.0,2732.34619140625,1.0,279.1947631835937,283.0904846191406,297.8228454589844,301.9297790527344,293.1499938964844,293.1499938964844,279.1499938964844,37475.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878877580165863,1.0,0.0,0.0,3.753834009170532,3.753859281539917,9.402501177646628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.634765625,0.0,1663.140380859375,1895.4371337890625,0.0,3206.06103515625,0.9274471402168274,1.0,0.0,3.0,1.0,0.0
17842560,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8593546152114868,0.4636074006557464,0.4205422401428222,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.902573823928833,0.5380600690841675,0.5118193030357361,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8256720304489136,0.4082198441028595,0.2883837223052978,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8089171648025513,0.3823182582855224,0.3660596907138824,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6736457943916321,0.2185478955507278,1.0052595138549805,284.8931884765625,284.95001220703125,300.09552001953125,294.77783203125,298.1064147949219,297.169677734375,284.8954162597656,1.0,0.6070706248283386,0.4272713959217071,0.4272713959217071,1.0,1.0,-3.112426519393921,0.993763029575348,2.1186635494232178,0.2939538359642029,0.8708985447883606,0.8708985447883606,0.0,192.09207153320312,198.0,60699.97265625,0.0,2736.90087890625,1.0,279.15692138671875,283.1160888671875,297.799560546875,301.84393310546875,293.1499938964844,293.1499938964844,279.45001220703125,39116.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807300329208374,1.0,0.0,0.0,3.661977529525757,3.662002325057984,8.947972673922777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.24609375,0.0,1569.9263916015625,1895.4371337890625,0.0,3223.421630859375,0.9104721546173096,1.0,0.0,3.0,1.0,0.0
17842620,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8557367324829102,0.4626774787902832,0.419478178024292,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9005671739578247,0.5403618216514587,0.5138002634048462,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8231176733970642,0.4085541069507599,0.2884936928749084,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8062576055526733,0.3826403021812439,0.3662525415420532,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6708930134773254,0.2182948291301727,1.0039600133895874,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.120849609375,297.1749572753906,285.00616455078125,1.0,0.6085969805717468,0.4266102015972137,0.4266102015972137,1.0,1.0,-3.112321615219116,0.9920808672904968,2.1202409267425537,0.2920349836349487,0.9710118174552916,0.9710118174552916,0.0,194.76451110839844,201.0,59931.97265625,0.0,2750.90087890625,1.0,279.4432983398437,283.2430114746094,297.73370361328125,301.6522216796875,293.1499938964844,293.1499938964844,279.1499938964844,33498.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730075359344482,1.0,0.0,0.0,3.771806716918945,3.771831512451172,9.49275204220612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.9375,0.0,1653.60888671875,1895.4371337890625,0.0,3151.02099609375,0.930709421634674,1.0,0.0,3.0,1.0,0.0
17842680,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8557367324829102,0.4626774787902832,0.419478178024292,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9005671739578247,0.5403618216514587,0.5138002634048462,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8231176733970642,0.4085541069507599,0.2884936928749084,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8062576055526733,0.3826403021812439,0.3662525415420532,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6708930134773254,0.2182948291301727,1.0039600133895874,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.120849609375,297.1749572753906,285.00616455078125,1.0,0.6085969805717468,0.4266102015972137,0.4266102015972137,1.0,1.0,-3.112321615219116,0.9920808672904968,2.1202409267425537,0.2920349836349487,0.9710118174552916,0.9710118174552916,0.0,194.76451110839844,201.0,59931.97265625,0.0,2750.90087890625,1.0,279.4432983398437,283.2430114746094,297.73370361328125,301.6522216796875,293.1499938964844,293.1499938964844,279.1499938964844,33498.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730075359344482,1.0,0.0,0.0,3.771806716918945,3.771831512451172,9.49275204220612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.9375,0.0,1653.60888671875,1895.4371337890625,0.0,3151.02099609375,0.930709421634674,1.0,0.0,3.0,1.0,0.0
17842740,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8513866066932678,0.4605230391025543,0.4179971516132355,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8978109359741211,0.5417024493217468,0.5154656767845154,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8199533224105835,0.4080836474895477,0.2884441912174225,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.802928626537323,0.3823035061359405,0.3662704825401306,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6676816344261169,0.2176715731620788,1.0024070739746094,284.8941955566406,284.95001220703125,300.1742248535156,294.72833251953125,298.1299743652344,297.1721496582031,284.8962707519531,1.0,0.610153317451477,0.4259490072727203,0.4259490072727203,1.0,1.0,-3.1106464862823486,0.989804208278656,2.120842218399048,0.2900541722774505,0.8684197068214417,0.8684197068214417,0.0,197.92665100097656,204.0,60439.53125,0.0,2764.349609375,1.0,279.1568298339844,283.11407470703125,297.7506103515625,301.7779235839844,293.1499938964844,293.1499938964844,279.45001220703125,39108.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813565373420715,1.0,0.0,0.0,3.648233652114868,3.648258209228516,8.880932682586717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.9736328125,0.0,1554.4515380859375,1895.4371337890625,0.0,3229.2919921875,0.907447099685669,1.0,0.0,3.0,1.0,0.0
17842800,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8513866066932678,0.4605230391025543,0.4179971516132355,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8978109359741211,0.5417024493217468,0.5154656767845154,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8199533224105835,0.4080836474895477,0.2884441912174225,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.802928626537323,0.3823035061359405,0.3662704825401306,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6676816344261169,0.2176715731620788,1.0024070739746094,284.8941955566406,284.95001220703125,300.1742248535156,294.72833251953125,298.1299743652344,297.1721496582031,284.8962707519531,1.0,0.610153317451477,0.4259490072727203,0.4259490072727203,1.0,1.0,-3.1106464862823486,0.989804208278656,2.120842218399048,0.2900541722774505,0.8684197068214417,0.8684197068214417,0.0,197.92665100097656,204.0,60439.53125,0.0,2764.349609375,1.0,279.1568298339844,283.11407470703125,297.7506103515625,301.7779235839844,293.1499938964844,293.1499938964844,279.45001220703125,39108.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813565373420715,1.0,0.0,0.0,3.648233652114868,3.648258209228516,8.880932682586717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.9736328125,0.0,1554.4515380859375,1895.4371337890625,0.0,3229.2919921875,0.907447099685669,1.0,0.0,3.0,1.0,0.0
17842860,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8480013608932495,0.4596598148345947,0.4169978201389313,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8959125876426697,0.5439900755882263,0.5174407362937927,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8175427317619324,0.4085195064544678,0.288625419139862,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003604412078857,0.3826660513877868,0.366502434015274,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6650986075401306,0.2174474447965622,1.0012538433074951,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.14501953125,297.1772766113281,285.0054016113281,1.0,0.6117414236068726,0.425327867269516,0.425327867269516,1.0,1.0,-3.1109209060668945,0.9883578419685364,2.122562885284424,0.2882387638092041,0.9672947525978088,0.9672947525978088,0.0,200.637939453125,192.0,59679.26171875,0.0,2779.30517578125,1.0,279.4432067871094,283.2392272949219,297.6812744140625,301.5833435058594,293.1499938964844,293.1499938964844,279.1499938964844,33473.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736830353736877,1.0,0.0,0.0,3.759565830230713,3.75959062576294,9.43123779961752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.9814453125,0.0,1639.044189453125,1895.4371337890625,0.0,3157.35595703125,0.9279252886772156,1.0,0.0,3.0,1.0,0.0
17842920,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8480013608932495,0.4596598148345947,0.4169978201389313,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8959125876426697,0.5439900755882263,0.5174407362937927,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8175427317619324,0.4085195064544678,0.288625419139862,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003604412078857,0.3826660513877868,0.366502434015274,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6650986075401306,0.2174474447965622,1.0012538433074951,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.14501953125,297.1772766113281,285.0054016113281,1.0,0.6117414236068726,0.425327867269516,0.425327867269516,1.0,1.0,-3.1109209060668945,0.9883578419685364,2.122562885284424,0.2882387638092041,0.9672947525978088,0.9672947525978088,0.0,200.637939453125,192.0,59679.26171875,0.0,2779.30517578125,1.0,279.4432067871094,283.2392272949219,297.6812744140625,301.5833435058594,293.1499938964844,293.1499938964844,279.1499938964844,33473.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736830353736877,1.0,0.0,0.0,3.759565830230713,3.75959062576294,9.43123779961752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.9814453125,0.0,1639.044189453125,1895.4371337890625,0.0,3157.35595703125,0.9279252886772156,1.0,0.0,3.0,1.0,0.0
17842980,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8501436710357666,0.4575941860675812,0.4153442680835724,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9003974795341492,0.5453357100486755,0.5188435316085815,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.820446252822876,0.4081736803054809,0.2884668409824371,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034616112709045,0.3823780417442322,0.366306871175766,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.667235255241394,0.2168677002191543,0.9986489415168762,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.1546630859375,297.1745300292969,284.8959350585937,1.0,0.6089886426925659,0.4247067272663116,0.4247067272663116,1.0,1.0,-3.107073307037353,0.9853785634040833,2.121694803237915,0.2860578596591949,0.8647034764289856,0.8647034764289856,0.0,197.2662353515625,180.0,60135.15625,0.0,2753.740234375,1.0,279.1569519042969,283.1112976074219,297.6951599121094,301.7034606933594,293.1499938964844,293.1499938964844,279.45001220703125,39179.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820702433586121,1.0,0.0,0.0,3.6325721740722656,3.632596492767334,8.804846629573149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.0732421875,0.0,1537.54248046875,1895.4371337890625,0.0,3235.978759765625,0.9040261507034302,1.0,0.0,3.0,1.0,0.0
17843040,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8501436710357666,0.4575941860675812,0.4153442680835724,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9003974795341492,0.5453357100486755,0.5188435316085815,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.820446252822876,0.4081736803054809,0.2884668409824371,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034616112709045,0.3823780417442322,0.366306871175766,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.667235255241394,0.2168677002191543,0.9986489415168762,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.1546630859375,297.1745300292969,284.8959350585937,1.0,0.6089886426925659,0.4247067272663116,0.4247067272663116,1.0,1.0,-3.107073307037353,0.9853785634040833,2.121694803237915,0.2860578596591949,0.8647034764289856,0.8647034764289856,0.0,197.2662353515625,180.0,60135.15625,0.0,2753.740234375,1.0,279.1569519042969,283.1112976074219,297.6951599121094,301.7034606933594,293.1499938964844,293.1499938964844,279.45001220703125,39179.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820702433586121,1.0,0.0,0.0,3.6325721740722656,3.632596492767334,8.804846629573149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.0732421875,0.0,1537.54248046875,1895.4371337890625,0.0,3235.978759765625,0.9040261507034302,1.0,0.0,3.0,1.0,0.0
17843100,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8529314994812012,0.4571248292922973,0.4144899249076843,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9045766592025756,0.5464240908622742,0.5194787979125977,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8234620094299316,0.4083825349807739,0.2883414030075073,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8066747784614563,0.382521241903305,0.366126537322998,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6696815490722656,0.2167404443025589,0.996934175491333,285.0154724121094,284.95001220703125,300.2781677246094,294.6581420898437,298.1618347167969,297.1764831542969,285.0179748535156,1.0,0.6067095398902893,0.4243961274623871,0.4243961274623871,1.0,1.0,-3.104374885559082,0.983613908290863,2.120760917663574,0.2847267687320709,0.9471320509910583,0.9471320509910583,0.0,193.9157867431641,180.0,59245.27734375,0.0,2730.635498046875,1.0,279.4016418457031,283.247314453125,297.6271667480469,301.46295166015625,293.1499938964844,293.1499938964844,279.45001220703125,34439.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760639429092407,1.0,0.0,0.0,3.675766706466675,3.675790786743164,9.015486739372136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.4072265625,0.0,1550.264404296875,1895.4371337890625,0.0,3179.68359375,0.9117758870124816,1.0,0.0,3.0,1.0,0.0
17843160,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8573421835899353,0.4568506479263305,0.4140612185001373,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9107423424720764,0.547687292098999,0.5204629898071289,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8278964161872864,0.4087842404842376,0.2884621620178222,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8112565875053406,0.3828210234642029,0.3662019371986389,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6734250783920288,0.2167372554540634,0.9959354996681212,285.0036926269531,284.95001220703125,300.2994689941406,294.64324951171875,298.17041015625,297.1802673339844,285.0020446777344,1.0,0.6041661500930786,0.4241069257259369,0.4241069257259369,1.0,1.0,-3.1040754318237305,0.982779026031494,2.1212964057922363,0.283828467130661,0.96011620759964,0.96011620759964,0.0,189.55422973632807,168.0,59327.140625,0.0,2706.950439453125,1.0,279.4429016113281,283.234375,297.6225280761719,301.5024719238281,293.1499938964844,293.1499938964844,279.1499938964844,33538.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742489218711853,1.0,0.0,0.0,3.741841793060303,3.741866111755371,9.34252113893308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.8115234375,0.0,1618.88427734375,1895.4371337890625,0.0,3162.6630859375,0.9240476489067078,1.0,0.0,3.0,1.0,0.0
17843220,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8667539358139038,0.4549659788608551,0.4123342931270599,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9246571660041808,0.549138605594635,0.5217223763465881,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8373820185661316,0.4086681604385376,0.288282036781311,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8206911087036133,0.3826557397842407,0.3658796548843384,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6815999746322632,0.2163010090589523,0.992823362350464,284.8950500488281,284.95001220703125,300.3424072265625,294.61285400390625,298.1809997558594,297.17840576171875,284.8970031738281,1.0,0.5981737971305847,0.4235285222530365,0.4235285222530365,1.0,1.0,-3.0991756916046143,0.9795235991477966,2.119652032852173,0.2815795242786407,0.8595331907272339,0.8595331907272339,0.0,180.274169921875,156.0,59727.52734375,0.0,2648.222412109375,1.0,279.1571044921875,283.1112976074219,297.6340637207031,301.6155090332031,293.1499938964844,293.1499938964844,279.45001220703125,39270.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823975920677185,1.0,0.0,0.0,3.60820198059082,3.6082260608673096,8.687102877047437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.798828125,0.0,1511.355224609375,1895.4371337890625,0.0,3239.045654296875,0.8987368941307068,1.0,0.0,3.0,1.0,0.0
17843280,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8667539358139038,0.4549659788608551,0.4123342931270599,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9246571660041808,0.549138605594635,0.5217223763465881,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8373820185661316,0.4086681604385376,0.288282036781311,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8206911087036133,0.3826557397842407,0.3658796548843384,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6815999746322632,0.2163010090589523,0.992823362350464,284.8950500488281,284.95001220703125,300.3424072265625,294.61285400390625,298.1809997558594,297.17840576171875,284.8970031738281,1.0,0.5981737971305847,0.4235285222530365,0.4235285222530365,1.0,1.0,-3.0991756916046143,0.9795235991477966,2.119652032852173,0.2815795242786407,0.8595331907272339,0.8595331907272339,0.0,180.274169921875,156.0,59727.52734375,0.0,2648.222412109375,1.0,279.1571044921875,283.1112976074219,297.6340637207031,301.6155090332031,293.1499938964844,293.1499938964844,279.45001220703125,39270.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823975920677185,1.0,0.0,0.0,3.60820198059082,3.6082260608673096,8.687102877047437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.798828125,0.0,1511.355224609375,1895.4371337890625,0.0,3239.045654296875,0.8987368941307068,1.0,0.0,3.0,1.0,0.0
17843340,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8799623847007751,0.4543637633323669,0.4110824763774872,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9430419206619264,0.551578164100647,0.5233166813850403,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8502758145332336,0.4094954133033752,0.2883464694023132,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329277634620667,0.3832066357135772,0.3657645881175995,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.692661464214325,0.2163043171167373,0.9901602864265442,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.19744873046875,297.1848449707031,285.0008239746094,1.0,0.5915489196777344,0.4229500889778137,0.4229500889778137,1.0,1.0,-3.096316337585449,0.977030873298645,2.1192855834960938,0.2794531285762787,0.9527799487113952,0.9527799487113952,0.0,169.40896606445312,144.0,58933.625,0.0,2585.260986328125,1.0,279.44207763671875,283.23193359375,297.5610046386719,301.4146423339844,293.1499938964844,293.1499938964844,279.1499938964844,33606.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744727969169617,1.0,0.0,0.0,3.7179067134857178,3.717931032180786,9.2233835857769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.8115234375,0.0,1591.79638671875,1895.4371337890625,0.0,3164.7626953125,0.9188651442527772,1.0,0.0,3.0,1.0,0.0
17843400,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8799623847007751,0.4543637633323669,0.4110824763774872,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9430419206619264,0.551578164100647,0.5233166813850403,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8502758145332336,0.4094954133033752,0.2883464694023132,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329277634620667,0.3832066357135772,0.3657645881175995,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.692661464214325,0.2163043171167373,0.9901602864265442,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.19744873046875,297.1848449707031,285.0008239746094,1.0,0.5915489196777344,0.4229500889778137,0.4229500889778137,1.0,1.0,-3.096316337585449,0.977030873298645,2.1192855834960938,0.2794531285762787,0.9527799487113952,0.9527799487113952,0.0,169.40896606445312,144.0,58933.625,0.0,2585.260986328125,1.0,279.44207763671875,283.23193359375,297.5610046386719,301.4146423339844,293.1499938964844,293.1499938964844,279.1499938964844,33606.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744727969169617,1.0,0.0,0.0,3.7179067134857178,3.717931032180786,9.2233835857769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.8115234375,0.0,1591.79638671875,1895.4371337890625,0.0,3164.7626953125,0.9188651442527772,1.0,0.0,3.0,1.0,0.0
17843460,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8949083685874939,0.4526168406009674,0.4094014465808868,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9622918367385864,0.5530939698219299,0.5245632529258728,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8651703000068665,0.409586638212204,0.2882545888423919,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468154668807983,0.383136123418808,0.3654587864875793,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.705141544342041,0.2159864455461502,0.9872509837150574,284.8973388671875,284.95001220703125,300.4290466308594,294.5502319335937,298.2084655761719,297.183349609375,284.89923095703125,1.0,0.5845506191253662,0.4224216043949127,0.4224216043949127,1.0,1.0,-3.091825485229492,0.9740496277809144,2.1177759170532227,0.2773813903331756,0.8553184866905212,0.8553184866905212,0.0,158.41932678222656,132.0,59327.1875,0.0,2518.630126953125,1.0,279.1572570800781,283.11212158203125,297.5713195800781,301.52557373046875,293.1499938964844,293.1499938964844,279.45001220703125,39254.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825678825378418,1.0,0.0,0.0,3.583646059036255,3.583669900894165,8.569263627578039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.0,0.0,1484.496337890625,1895.4371337890625,0.0,3240.640869140625,0.8933215141296387,1.0,0.0,3.0,1.0,0.0
17843520,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8949083685874939,0.4526168406009674,0.4094014465808868,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9622918367385864,0.5530939698219299,0.5245632529258728,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8651703000068665,0.409586638212204,0.2882545888423919,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468154668807983,0.383136123418808,0.3654587864875793,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.705141544342041,0.2159864455461502,0.9872509837150574,284.8973388671875,284.95001220703125,300.4290466308594,294.5502319335937,298.2084655761719,297.183349609375,284.89923095703125,1.0,0.5845506191253662,0.4224216043949127,0.4224216043949127,1.0,1.0,-3.091825485229492,0.9740496277809144,2.1177759170532227,0.2773813903331756,0.8553184866905212,0.8553184866905212,0.0,158.41932678222656,132.0,59327.1875,0.0,2518.630126953125,1.0,279.1572570800781,283.11212158203125,297.5713195800781,301.52557373046875,293.1499938964844,293.1499938964844,279.45001220703125,39254.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825678825378418,1.0,0.0,0.0,3.583646059036255,3.583669900894165,8.569263627578039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.0,0.0,1484.496337890625,1895.4371337890625,0.0,3240.640869140625,0.8933215141296387,1.0,0.0,3.0,1.0,0.0
17843580,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.914893627166748,0.4521120190620422,0.4082135558128357,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9832289814949036,0.5555696487426758,0.5261636972427368,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8845422863960266,0.4105992615222931,0.2884259521961212,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8648965358734131,0.3837588429450989,0.3653814792633056,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200412750244141,0.2160840332508087,0.9848666787147522,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.2250671386719,297.1899108886719,285.0003967285156,1.0,0.5773581266403198,0.4218931198120117,0.4218931198120117,1.0,1.0,-3.08955979347229,0.9718945026397704,2.1176652908325195,0.2755537927150726,0.9471310377120972,0.9471310377120972,0.0,146.6213836669922,120.0,58564.01171875,0.0,2452.13818359375,1.0,279.4419250488281,283.2298583984375,297.49774169921875,301.3262634277344,293.1499938964844,293.1499938964844,279.1499938964844,33555.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746396899223328,1.0,0.0,0.0,3.696449041366577,3.6964731216430655,9.117226795751776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.4296875,0.0,1566.935791015625,1895.4371337890625,0.0,3166.328125,0.9139928221702576,1.0,0.0,3.0,1.0,0.0
17843640,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.914893627166748,0.4521120190620422,0.4082135558128357,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9832289814949036,0.5555696487426758,0.5261636972427368,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8845422863960266,0.4105992615222931,0.2884259521961212,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8648965358734131,0.3837588429450989,0.3653814792633056,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200412750244141,0.2160840332508087,0.9848666787147522,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.2250671386719,297.1899108886719,285.0003967285156,1.0,0.5773581266403198,0.4218931198120117,0.4218931198120117,1.0,1.0,-3.08955979347229,0.9718945026397704,2.1176652908325195,0.2755537927150726,0.9471310377120972,0.9471310377120972,0.0,146.6213836669922,120.0,58564.01171875,0.0,2452.13818359375,1.0,279.4419250488281,283.2298583984375,297.49774169921875,301.3262634277344,293.1499938964844,293.1499938964844,279.1499938964844,33555.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746396899223328,1.0,0.0,0.0,3.696449041366577,3.6964731216430655,9.117226795751776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.4296875,0.0,1566.935791015625,1895.4371337890625,0.0,3166.328125,0.9139928221702576,1.0,0.0,3.0,1.0,0.0
17843700,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9272520542144777,0.451362669467926,0.4076184034347534,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9933519959449768,0.5564125180244446,0.5269733667373657,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8957121968269348,0.4108017981052398,0.2885525822639465,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8754604458808899,0.3838191926479339,0.3653814494609833,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7279682159423828,0.2160119265317917,0.9839114546775818,284.8693542480469,284.95001220703125,300.4939880371094,294.5026550292969,298.2311096191406,297.1899719238281,284.8663635253906,1.0,0.5737664699554443,0.4216288626194,0.4216288626194,1.0,1.0,-3.088827133178711,0.9709495306015016,2.117877721786499,0.2748823463916778,0.8550633788108826,0.8550633788108826,0.0,140.71444702148438,120.0,59347.5546875,0.0,2419.629150390625,1.0,279.1966552734375,283.0805969238281,297.5365295410156,301.53076171875,293.1499938964844,293.1499938964844,279.1499938964844,37969.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809940814971924,1.0,0.0,0.0,3.6573503017425537,3.657374858856201,8.925374004320474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.962890625,0.0,1556.129638671875,1895.4371337890625,0.0,3225.89599609375,0.9059804081916808,1.0,0.0,3.0,1.0,0.0
17843760,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9377416372299194,0.4504594504833221,0.4066243469715118,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.5571649670600891,0.524678111076355,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9053825736045836,0.4108631908893585,0.2884620428085327,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8846725821495056,0.3837435841560364,0.3651402592658996,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7346968650817871,0.2158397138118744,0.9823509454727172,284.89801025390625,284.95001220703125,300.5155029296875,294.48681640625,298.2357788085937,297.1884155273437,284.8992919921875,1.0,0.569859504699707,0.421377032995224,0.421377032995224,1.0,1.0,-3.082359552383423,0.9679152369499208,2.1144442558288574,0.2736769318580627,0.8509072065353394,0.8509072065353394,0.0,135.69468688964844,108.0,58921.796875,0.0,2381.31884765625,1.0,279.1576232910156,283.1109924316406,297.5080871582031,301.4369201660156,293.1499938964844,293.1499938964844,279.45001220703125,39246.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827767372131348,1.0,0.0,0.0,3.5613389015197754,3.5613625049591064,8.462913001494599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.4091796875,0.0,1460.4500732421875,1895.4371337890625,0.0,3242.596923828125,0.8883657455444336,1.0,0.0,3.0,1.0,0.0
17843820,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9545246958732604,0.4498358964920044,0.4055611193180084,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5624344944953918,0.499193400144577,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230090379714966,0.4118741452693939,0.2888045907020569,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.900040328502655,0.3842587172985077,0.3651906251907348,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7458930015563965,0.2158796638250351,0.9807369112968444,284.98175048828125,284.95001220703125,300.5581970214844,294.4554138183594,298.25836181640625,297.2064514160156,284.9792785644531,1.0,0.5603583455085754,0.4208734035491943,0.4208734035491943,1.0,1.0,-3.049247026443481,0.954508662223816,2.094738245010376,0.2677894234657287,0.9225698709487916,0.9225698709487916,0.0,127.35308837890624,111.0,57702.4453125,0.0,2276.747314453125,1.0,279.4425048828125,283.2167663574219,297.4295959472656,301.2130126953125,293.1499938964844,293.1499938964844,279.1499938964844,34127.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740477561950684,1.0,0.0,0.0,3.656206130981445,3.656229734420776,8.919790275285777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.9541015625,0.0,1526.0489501953125,1895.4371337890625,0.0,3160.776611328125,0.9049270749092102,1.0,0.0,3.0,1.0,0.0
17843880,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9545246958732604,0.4498358964920044,0.4055611193180084,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5624344944953918,0.499193400144577,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230090379714966,0.4118741452693939,0.2888045907020569,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.900040328502655,0.3842587172985077,0.3651906251907348,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7458930015563965,0.2158796638250351,0.9807369112968444,284.98175048828125,284.95001220703125,300.5581970214844,294.4554138183594,298.25836181640625,297.2064514160156,284.9792785644531,1.0,0.5603583455085754,0.4208734035491943,0.4208734035491943,1.0,1.0,-3.049247026443481,0.954508662223816,2.094738245010376,0.2677894234657287,0.9225698709487916,0.9225698709487916,0.0,127.35308837890624,111.0,57702.4453125,0.0,2276.747314453125,1.0,279.4425048828125,283.2167663574219,297.4295959472656,301.2130126953125,293.1499938964844,293.1499938964844,279.1499938964844,34127.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740477561950684,1.0,0.0,0.0,3.656206130981445,3.656229734420776,8.919790275285777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.9541015625,0.0,1526.0489501953125,1895.4371337890625,0.0,3160.776611328125,0.9049270749092102,1.0,0.0,3.0,1.0,0.0
17843940,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.963816225528717,0.4481863975524902,0.4041606485843658,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5694323182106018,0.4839154183864593,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9345528483390808,0.4122176468372345,0.2890527844429016,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9099377989768982,0.3842082321643829,0.365135133266449,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530267834663391,0.2156807333230972,0.9794447422027588,284.89764404296875,284.95001220703125,300.6003112792969,294.424560546875,298.2850036621094,297.23004150390625,284.899169921875,1.0,0.5549249053001404,0.4203697443008423,0.4203697443008423,1.0,1.0,-3.027855396270752,0.9454190135002136,2.0824363231658936,0.2633136212825775,0.8307839035987854,0.8307839035987854,0.0,122.4761734008789,129.0,57642.15625,0.0,2213.1044921875,1.0,279.15802001953125,283.1240234375,297.4348449707031,301.2815246582031,293.1499938964844,293.1499938964844,279.45001220703125,39934.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799439072608948,1.0,0.0,0.0,3.472679853439331,3.472702980041504,8.046792459026619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.66015625,0.0,1372.7054443359375,1895.4371337890625,0.0,3216.054931640625,0.869583249092102,1.0,0.0,3.0,1.0,0.0
17844000,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.963816225528717,0.4481863975524902,0.4041606485843658,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5694323182106018,0.4839154183864593,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9345528483390808,0.4122176468372345,0.2890527844429016,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9099377989768982,0.3842082321643829,0.365135133266449,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530267834663391,0.2156807333230972,0.9794447422027588,284.89764404296875,284.95001220703125,300.6003112792969,294.424560546875,298.2850036621094,297.23004150390625,284.899169921875,1.0,0.5549249053001404,0.4203697443008423,0.4203697443008423,1.0,1.0,-3.027855396270752,0.9454190135002136,2.0824363231658936,0.2633136212825775,0.8307839035987854,0.8307839035987854,0.0,122.4761734008789,129.0,57642.15625,0.0,2213.1044921875,1.0,279.15802001953125,283.1240234375,297.4348449707031,301.2815246582031,293.1499938964844,293.1499938964844,279.45001220703125,39934.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799439072608948,1.0,0.0,0.0,3.472679853439331,3.472702980041504,8.046792459026619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.66015625,0.0,1372.7054443359375,1895.4371337890625,0.0,3216.054931640625,0.869583249092102,1.0,0.0,3.0,1.0,0.0
17844060,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9599748849868774,0.4478184580802917,0.4036067426204681,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.575924277305603,0.4888808131217956,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318307042121888,0.4135513305664062,0.2898320853710174,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9070181846618652,0.3849073648452759,0.3656500577926636,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7507834434509277,0.2159735560417175,0.9803685545921326,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3145446777344,297.2535705566406,285.0024719238281,1.0,0.5575726628303528,0.4204035699367523,0.4204035699367523,1.0,1.0,-3.035784959793091,0.9483927488327026,2.0873923301696777,0.2641356289386749,0.9222932457923888,0.9222932457923888,0.0,124.06329345703124,147.0,57122.12890625,0.0,2235.491943359375,1.0,279.4410400390625,283.23956298828125,297.36737060546875,301.0933532714844,293.1499938964844,293.1499938964844,279.1499938964844,33411.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705792427062988,1.0,0.0,0.0,3.594501256942749,3.5945241451263428,8.621256597507454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.359375,0.0,1453.2232666015625,1895.4371337890625,0.0,3128.244140625,0.8910420536994934,1.0,0.0,3.0,1.0,0.0
17844120,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9599748849868774,0.4478184580802917,0.4036067426204681,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.575924277305603,0.4888808131217956,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318307042121888,0.4135513305664062,0.2898320853710174,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9070181846618652,0.3849073648452759,0.3656500577926636,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7507834434509277,0.2159735560417175,0.9803685545921326,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3145446777344,297.2535705566406,285.0024719238281,1.0,0.5575726628303528,0.4204035699367523,0.4204035699367523,1.0,1.0,-3.035784959793091,0.9483927488327026,2.0873923301696777,0.2641356289386749,0.9222932457923888,0.9222932457923888,0.0,124.06329345703124,147.0,57122.12890625,0.0,2235.491943359375,1.0,279.4410400390625,283.23956298828125,297.36737060546875,301.0933532714844,293.1499938964844,293.1499938964844,279.1499938964844,33411.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705792427062988,1.0,0.0,0.0,3.594501256942749,3.5945241451263428,8.621256597507454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.359375,0.0,1453.2232666015625,1895.4371337890625,0.0,3128.244140625,0.8910420536994934,1.0,0.0,3.0,1.0,0.0
17844180,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9444403648376464,0.4463496506214142,0.4027574062347412,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.578098475933075,0.5102119445800781,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174095392227172,0.4141716063022613,0.2905699610710144,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8940943479537964,0.3849880993366241,0.3661204576492309,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.741003155708313,0.2158936262130737,0.9816479086875916,284.9220275878906,284.95001220703125,300.6820678710937,294.36553955078125,298.3260803222656,297.24957275390625,284.9233703613281,1.0,0.5656400322914124,0.4204373657703399,0.4204373657703399,1.0,1.0,-3.063383817672729,0.958586037158966,2.104797601699829,0.2681049406528473,0.8507003784179688,0.8507003784179688,0.0,130.86192321777344,150.0,58072.87109375,0.0,2320.835693359375,1.0,279.15869140625,283.1317138671875,297.3906555175781,301.244873046875,293.1499938964844,293.1499938964844,279.45001220703125,37974.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879517674446106,1.0,0.0,0.0,3.493539810180664,3.493562698364258,8.143754826051008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.0322265625,0.0,1380.10302734375,1895.4371337890625,0.0,3212.060302734375,0.8725290894508362,1.0,0.0,3.0,1.0,0.0
