time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9444403648376464,0.4463496506214142,0.4027574062347412,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.578098475933075,0.5102119445800781,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174095392227172,0.4141716063022613,0.2905699610710144,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8940943479537964,0.3849880993366241,0.3661204576492309,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.741003155708313,0.2158936262130737,0.9816479086875916,284.9220275878906,284.95001220703125,300.6820678710937,294.36553955078125,298.3260803222656,297.24957275390625,284.9233703613281,1.0,0.5656400322914124,0.4204373657703399,0.4204373657703399,1.0,1.0,-3.063383817672729,0.958586037158966,2.104797601699829,0.2681049406528473,0.8507003784179688,0.8507003784179688,0.0,130.86192321777344,150.0,58072.87109375,0.0,2320.835693359375,1.0,279.15869140625,283.1317138671875,297.3906555175781,301.244873046875,293.1499938964844,293.1499938964844,279.45001220703125,37974.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879517674446106,1.0,0.0,0.0,3.493539810180664,3.493562698364258,8.143754826051008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.0322265625,0.0,1380.10302734375,1895.4371337890625,0.0,3212.060302734375,0.8725290894508362,1.0,0.0,3.0,1.0,0.0
17844300,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9373403191566468,0.4460694789886474,0.4023605585098266,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.5782418251037598,0.519894003868103,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9113382697105408,0.4148013889789581,0.2909412384033203,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8885184526443481,0.3852522373199463,0.3663274943828583,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7367556095123291,0.2159258872270584,0.9819713234901428,285.0347595214844,284.95001220703125,300.70184326171875,294.3515319824219,298.3287048339844,297.2432556152344,285.0367736816406,1.0,0.5689424276351929,0.4204542934894562,0.4204542934894562,1.0,1.0,-3.075641870498657,0.9630990624427797,2.1125428676605225,0.270069271326065,0.9350343942642212,0.9350343942642212,0.0,134.03187561035156,150.0,57550.46875,0.0,2359.981201171875,1.0,279.3982849121094,283.2533569335937,297.3285522460937,301.0392150878906,293.1499938964844,293.1499938964844,279.45001220703125,33208.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745975494384766,1.0,0.0,0.0,3.562680959701538,3.562703847885132,8.469293675261724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.5732421875,0.0,1417.7879638671875,1895.4371337890625,0.0,3165.932861328125,0.8854461908340454,1.0,0.0,3.0,1.0,0.0
17844360,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.931828796863556,0.4458923041820526,0.4022970497608185,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.5782711505889893,0.5277900695800781,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9069679975509644,0.4155541360378265,0.291517436504364,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.884288489818573,0.3856086432933807,0.366740733385086,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7335018515586853,0.2160007953643798,0.9827172756195068,285.02001953125,284.95001220703125,300.7213439941406,294.3379211425781,298.3301696777344,297.2372131347656,285.0182189941406,1.0,0.5720335841178894,0.4199975430965423,0.4199975430965423,1.0,1.0,-3.087146043777466,0.9662166237831116,2.120929479598999,0.270686388015747,0.951853096485138,0.951853096485138,0.0,136.71205139160156,153.0,57864.85546875,0.0,2395.446044921875,1.0,279.4420471191406,283.2349853515625,297.3275146484375,301.09814453125,293.1499938964844,293.1499938964844,279.1499938964844,32407.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739578723907471,1.0,0.0,0.0,3.648912191390991,3.648935556411743,8.884236990525096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.7880859375,0.0,1505.08935546875,1895.4371337890625,0.0,3159.93359375,0.9023162722587584,1.0,0.0,3.0,1.0,0.0
17844420,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9204197525978088,0.4441744387149811,0.4012348055839538,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5768153667449951,0.5432788133621216,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8985688090324402,0.4160669445991516,0.2921825051307678,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758218884468079,0.3854872286319732,0.3670126795768738,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269148826599121,0.2156053632497787,0.9824791550636292,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.324951171875,297.2146301269531,284.9101867675781,1.0,0.5774441957473755,0.4190840423107147,0.4190840423107147,1.0,1.0,-3.105337619781494,0.9705080986022948,2.134829521179199,0.2711108326911926,0.8598364591598511,0.8598364591598511,0.0,141.91140747070312,156.0,58715.1796875,0.0,2457.123046875,1.0,279.1576232910156,283.1027526855469,297.3459167480469,301.24859619140625,293.1499938964844,293.1499938964844,279.45001220703125,38183.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847514390945435,1.0,0.0,0.0,3.5558969974517822,3.5559206008911133,8.437069709543721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.912109375,0.0,1446.8917236328125,1895.4371337890625,0.0,3261.091552734375,0.8862834572792053,1.0,0.0,3.0,1.0,0.0
17844480,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9204197525978088,0.4441744387149811,0.4012348055839538,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5768153667449951,0.5432788133621216,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8985688090324402,0.4160669445991516,0.2921825051307678,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758218884468079,0.3854872286319732,0.3670126795768738,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269148826599121,0.2156053632497787,0.9824791550636292,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.324951171875,297.2146301269531,284.9101867675781,1.0,0.5774441957473755,0.4190840423107147,0.4190840423107147,1.0,1.0,-3.105337619781494,0.9705080986022948,2.134829521179199,0.2711108326911926,0.8598364591598511,0.8598364591598511,0.0,141.91140747070312,156.0,58715.1796875,0.0,2457.123046875,1.0,279.1576232910156,283.1027526855469,297.3459167480469,301.24859619140625,293.1499938964844,293.1499938964844,279.45001220703125,38183.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847514390945435,1.0,0.0,0.0,3.5558969974517822,3.5559206008911133,8.437069709543721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.912109375,0.0,1446.8917236328125,1895.4371337890625,0.0,3261.091552734375,0.8862834572792053,1.0,0.0,3.0,1.0,0.0
17844540,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9078494906425476,0.4435520768165588,0.4006251692771911,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9928565621376038,0.5766597390174866,0.5463986396789551,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8888067603111267,0.417370468378067,0.2930879294872284,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8659876585006714,0.3859483599662781,0.3674947321414947,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7190398573875427,0.2154726684093475,0.9824889302253724,285.00457763671875,284.95001220703125,300.7958374023437,294.287841796875,298.3265686035156,297.2038269042969,285.0031433105469,1.0,0.5814157128334045,0.4181705713272095,0.4181705713272095,1.0,1.0,-3.109839677810669,0.9697944521903992,2.140045166015625,0.2695500254631042,0.95129132270813,0.95129132270813,0.0,147.81137084960938,159.0,58116.5859375,0.0,2497.13818359375,1.0,279.4417724609375,283.2113647460937,297.2751770019531,301.0692749023437,293.1499938964844,293.1499938964844,279.1499938964844,33095.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785170912742615,1.0,0.0,0.0,3.6864888668060303,3.686512708663941,9.068159556591128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.421875,0.0,1552.197265625,1895.4371337890625,0.0,3202.681640625,0.911390483379364,1.0,0.0,3.0,1.0,0.0
17844600,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9078494906425476,0.4435520768165588,0.4006251692771911,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9928565621376038,0.5766597390174866,0.5463986396789551,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8888067603111267,0.417370468378067,0.2930879294872284,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8659876585006714,0.3859483599662781,0.3674947321414947,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7190398573875427,0.2154726684093475,0.9824889302253724,285.00457763671875,284.95001220703125,300.7958374023437,294.287841796875,298.3265686035156,297.2038269042969,285.0031433105469,1.0,0.5814157128334045,0.4181705713272095,0.4181705713272095,1.0,1.0,-3.109839677810669,0.9697944521903992,2.140045166015625,0.2695500254631042,0.95129132270813,0.95129132270813,0.0,147.81137084960938,159.0,58116.5859375,0.0,2497.13818359375,1.0,279.4417724609375,283.2113647460937,297.2751770019531,301.0692749023437,293.1499938964844,293.1499938964844,279.1499938964844,33095.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785170912742615,1.0,0.0,0.0,3.6864888668060303,3.686512708663941,9.068159556591128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.421875,0.0,1552.197265625,1895.4371337890625,0.0,3202.681640625,0.911390483379364,1.0,0.0,3.0,1.0,0.0
17844660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8975806832313538,0.4417855441570282,0.3995149433612823,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9851629734039308,0.5770160555839539,0.5469408631324768,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8804612159729004,0.417868047952652,0.2937451303005218,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8576412796974182,0.3857485651969909,0.3677003085613251,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119104266166687,0.2149684429168701,0.9817521572113036,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.32830810546875,297.1940002441406,284.8993225097656,1.0,0.5843379497528076,0.4173949956893921,0.4173949956893921,1.0,1.0,-3.1095240116119385,0.9676614999771118,2.141862392425537,0.2676981389522552,0.8529640436172485,0.8529640436172485,0.0,153.01681518554688,162.0,58601.87890625,0.0,2523.990966796875,1.0,279.157470703125,283.0888366699219,297.2909545898437,301.19061279296875,293.1499938964844,293.1499938964844,279.45001220703125,39028.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873834013938904,1.0,0.0,0.0,3.5609726905822754,3.5609962940216064,8.461173024443269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.845703125,0.0,1458.463134765625,1895.4371337890625,0.0,3285.728759765625,0.8880918622016907,1.0,0.0,3.0,1.0,0.0
17844720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8975806832313538,0.4417855441570282,0.3995149433612823,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9851629734039308,0.5770160555839539,0.5469408631324768,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8804612159729004,0.417868047952652,0.2937451303005218,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8576412796974182,0.3857485651969909,0.3677003085613251,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119104266166687,0.2149684429168701,0.9817521572113036,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.32830810546875,297.1940002441406,284.8993225097656,1.0,0.5843379497528076,0.4173949956893921,0.4173949956893921,1.0,1.0,-3.1095240116119385,0.9676614999771118,2.141862392425537,0.2676981389522552,0.8529640436172485,0.8529640436172485,0.0,153.01681518554688,162.0,58601.87890625,0.0,2523.990966796875,1.0,279.157470703125,283.0888366699219,297.2909545898437,301.19061279296875,293.1499938964844,293.1499938964844,279.45001220703125,39028.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873834013938904,1.0,0.0,0.0,3.5609726905822754,3.5609962940216064,8.461173024443269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.845703125,0.0,1458.463134765625,1895.4371337890625,0.0,3285.728759765625,0.8880918622016907,1.0,0.0,3.0,1.0,0.0
17844780,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8909643292427063,0.4412548243999481,0.3988794386386871,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9802934527397156,0.5788893699645996,0.5484880208969116,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754372596740723,0.4192989766597748,0.2946552634239197,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8523966073989868,0.386256456375122,0.3681147992610931,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069361209869385,0.2148782014846801,0.981398344039917,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3382873535156,297.1967163085937,285.00054931640625,1.0,0.5868143439292908,0.4166194498538971,0.4166194498538971,1.0,1.0,-3.111778736114502,0.9664875268936156,2.1452910900115967,0.2659488618373871,0.9445126056671144,0.9445126056671144,0.0,156.76266479492188,165.0,57926.9296875,0.0,2548.22412109375,1.0,279.4417724609375,283.2061462402344,297.2255859375,301.0041809082031,293.1499938964844,293.1499938964844,279.1499938964844,33410.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793378472328186,1.0,0.0,0.0,3.679004669189453,3.6790285110473633,9.031376748680486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.849609375,0.0,1546.1480712890625,1895.4371337890625,0.0,3210.374755859375,0.9099706411361694,1.0,0.0,3.0,1.0,0.0
17844840,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8909643292427063,0.4412548243999481,0.3988794386386871,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9802934527397156,0.5788893699645996,0.5484880208969116,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754372596740723,0.4192989766597748,0.2946552634239197,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8523966073989868,0.386256456375122,0.3681147992610931,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069361209869385,0.2148782014846801,0.981398344039917,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3382873535156,297.1967163085937,285.00054931640625,1.0,0.5868143439292908,0.4166194498538971,0.4166194498538971,1.0,1.0,-3.111778736114502,0.9664875268936156,2.1452910900115967,0.2659488618373871,0.9445126056671144,0.9445126056671144,0.0,156.76266479492188,165.0,57926.9296875,0.0,2548.22412109375,1.0,279.4417724609375,283.2061462402344,297.2255859375,301.0041809082031,293.1499938964844,293.1499938964844,279.1499938964844,33410.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793378472328186,1.0,0.0,0.0,3.679004669189453,3.6790285110473633,9.031376748680486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.849609375,0.0,1546.1480712890625,1895.4371337890625,0.0,3210.374755859375,0.9099706411361694,1.0,0.0,3.0,1.0,0.0
17844900,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.88803631067276,0.4405160546302795,0.3985657393932342,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9781704545021056,0.5794867873191833,0.5493568778038025,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.873319149017334,0.4196992814540863,0.29514080286026,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8501580357551575,0.3862664401531219,0.3683634996414184,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7047585844993591,0.2147161215543747,0.9814446568489076,284.8711853027344,284.95001220703125,300.8794860839844,294.23797607421875,298.34100341796875,297.1951599121094,284.8683776855469,1.0,0.5880138874053955,0.4162316620349884,0.4162316620349884,1.0,1.0,-3.1133899688720703,0.9660664200782776,2.147323608398437,0.2652389109134674,0.8539276123046875,0.8539276123046875,0.0,158.4953155517578,165.0,58759.484375,0.0,2560.53564453125,1.0,279.1970520019531,283.0583190917969,297.2716369628906,301.2171325683594,293.1499938964844,293.1499938964844,279.1499938964844,37820.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856624960899353,1.0,0.0,0.0,3.642429828643799,3.642454147338867,8.852699124872743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.9560546875,0.0,1538.3582763671875,1895.4371337890625,0.0,3269.62158203125,0.902562379837036,1.0,0.0,3.0,1.0,0.0
17844960,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8842893838882446,0.4396375119686126,0.3978411555290222,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9752868413925172,0.5799524188041687,0.5498630404472351,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8704718351364136,0.4199762046337127,0.2953889071941376,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8472716212272644,0.386150985956192,0.3683448433876037,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7019695043563843,0.2144640535116195,0.980764627456665,284.9009704589844,284.95001220703125,300.89471435546875,294.23004150390625,298.3427429199219,297.19207763671875,284.90289306640625,1.0,0.589050829410553,0.4159707427024841,0.4159707427024841,1.0,1.0,-3.1125876903533936,0.9650793075561525,2.147508382797241,0.2644587755203247,0.8512555956840515,0.8512555956840515,0.0,160.491455078125,168.0,58429.31640625,0.0,2569.589599609375,1.0,279.1577453613281,283.0891418457031,297.2510986328125,301.1356506347656,293.1499938964844,293.1499938964844,279.45001220703125,39043.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874292373657227,1.0,0.0,0.0,3.550545454025269,3.5505690574646,8.411693670495879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.8349609375,0.0,1447.461181640625,1895.4371337890625,0.0,3286.15771484375,0.8858437538146973,1.0,0.0,3.0,1.0,0.0
17845020,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8794699907302856,0.4391970634460449,0.3972733318805694,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9718005657196044,0.582034170627594,0.5516597032546997,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672034740447998,0.4215543866157532,0.2963876128196716,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8436704874038696,0.3867270946502685,0.3688021302223205,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983062624931335,0.2144403606653213,0.9806033372879028,285.00408935546875,284.95001220703125,300.9235534667969,294.2165832519531,298.35357666015625,297.1968688964844,285.0030822753906,1.0,0.591194748878479,0.4154488444328308,0.4154488444328308,1.0,1.0,-3.1156134605407715,0.9648330211639404,2.150780439376831,0.2634223699569702,0.9441179037094116,0.9441179037094116,0.0,163.48968505859375,171.0,57808.14453125,0.0,2591.399169921875,1.0,279.44171142578125,283.2051696777344,297.1942443847656,300.9617614746094,293.1499938964844,293.1499938964844,279.1499938964844,33327.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791664838790894,1.0,0.0,0.0,3.672410011291504,3.672433853149414,8.999028295875178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.8955078125,0.0,1538.126953125,1895.4371337890625,0.0,3208.7685546875,0.9084389805793762,1.0,0.0,3.0,1.0,0.0
17845080,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8794699907302856,0.4391970634460449,0.3972733318805694,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9718005657196044,0.582034170627594,0.5516597032546997,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672034740447998,0.4215543866157532,0.2963876128196716,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8436704874038696,0.3867270946502685,0.3688021302223205,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983062624931335,0.2144403606653213,0.9806033372879028,285.00408935546875,284.95001220703125,300.9235534667969,294.2165832519531,298.35357666015625,297.1968688964844,285.0030822753906,1.0,0.591194748878479,0.4154488444328308,0.4154488444328308,1.0,1.0,-3.1156134605407715,0.9648330211639404,2.150780439376831,0.2634223699569702,0.9441179037094116,0.9441179037094116,0.0,163.48968505859375,171.0,57808.14453125,0.0,2591.399169921875,1.0,279.44171142578125,283.2051696777344,297.1942443847656,300.9617614746094,293.1499938964844,293.1499938964844,279.1499938964844,33327.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791664838790894,1.0,0.0,0.0,3.672410011291504,3.672433853149414,8.999028295875178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.8955078125,0.0,1538.126953125,1895.4371337890625,0.0,3208.7685546875,0.9084389805793762,1.0,0.0,3.0,1.0,0.0
17845140,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8738901019096375,0.4376406967639923,0.3962798416614532,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9674690961837769,0.5831338167190552,0.5530827045440674,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8632967472076416,0.4223442673683166,0.2971926033496856,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.839528501033783,0.3866633772850036,0.3690617382526397,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6941527724266052,0.2140662223100662,0.9801045656204224,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.35748291015625,297.1929016113281,284.9043884277344,1.0,0.5932661294937134,0.4149269759654999,0.4149269759654999,1.0,1.0,-3.1168179512023926,0.9639137387275696,2.1529040336608887,0.2622843980789184,0.8517594933509827,0.8517594933509827,0.0,166.8528594970703,174.0,58358.296875,0.0,2611.6259765625,1.0,279.1575927734375,283.08697509765625,297.2274169921875,301.1042175292969,293.1499938964844,293.1499938964844,279.45001220703125,38931.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887263298034668,1.0,0.0,0.0,3.548220157623291,3.548243522644043,8.40067912122322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.6513671875,0.0,1444.1751708984375,1895.4371337890625,0.0,3284.605224609375,0.8852394223213196,1.0,0.0,3.0,1.0,0.0
17845200,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8738901019096375,0.4376406967639923,0.3962798416614532,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9674690961837769,0.5831338167190552,0.5530827045440674,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8632967472076416,0.4223442673683166,0.2971926033496856,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.839528501033783,0.3866633772850036,0.3690617382526397,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6941527724266052,0.2140662223100662,0.9801045656204224,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.35748291015625,297.1929016113281,284.9043884277344,1.0,0.5932661294937134,0.4149269759654999,0.4149269759654999,1.0,1.0,-3.1168179512023926,0.9639137387275696,2.1529040336608887,0.2622843980789184,0.8517594933509827,0.8517594933509827,0.0,166.8528594970703,174.0,58358.296875,0.0,2611.6259765625,1.0,279.1575927734375,283.08697509765625,297.2274169921875,301.1042175292969,293.1499938964844,293.1499938964844,279.45001220703125,38931.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887263298034668,1.0,0.0,0.0,3.548220157623291,3.548243522644043,8.40067912122322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.6513671875,0.0,1444.1751708984375,1895.4371337890625,0.0,3284.605224609375,0.8852394223213196,1.0,0.0,3.0,1.0,0.0
17845260,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8792828917503357,0.4413076043128967,0.3984288275241852,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9741153717041016,0.589438259601593,0.557776153087616,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701117634773254,0.4282682836055755,0.3004237413406372,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454391360282898,0.3916375935077667,0.372550904750824,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011085748672485,0.2187422960996627,0.9952532649040222,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3973083496094,297.2389831542969,285.0310363769531,1.0,0.5972104668617249,0.4143851399421692,0.4143851399421692,1.0,1.0,-3.1512885093688965,0.9749823212623596,2.1763062477111816,0.2650156021118164,0.9694363474845886,0.9694363474845886,0.0,165.6332244873047,177.0,58340.3515625,0.0,2672.958740234375,1.0,279.4417419433594,283.2176208496094,297.1801452636719,300.9648132324219,293.1499938964844,293.1499938964844,279.1499938964844,32488.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797451853752136,1.0,0.0,0.0,3.6936638355255127,3.693687438964844,9.10349172045244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.3115234375,0.0,1555.7069091796875,1895.4371337890625,0.0,3214.1923828125,0.9128097891807556,1.0,0.0,3.0,1.0,0.0
17845320,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8792828917503357,0.4413076043128967,0.3984288275241852,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9741153717041016,0.589438259601593,0.557776153087616,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701117634773254,0.4282682836055755,0.3004237413406372,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454391360282898,0.3916375935077667,0.372550904750824,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011085748672485,0.2187422960996627,0.9952532649040222,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3973083496094,297.2389831542969,285.0310363769531,1.0,0.5972104668617249,0.4143851399421692,0.4143851399421692,1.0,1.0,-3.1512885093688965,0.9749823212623596,2.1763062477111816,0.2650156021118164,0.9694363474845886,0.9694363474845886,0.0,165.6332244873047,177.0,58340.3515625,0.0,2672.958740234375,1.0,279.4417419433594,283.2176208496094,297.1801452636719,300.9648132324219,293.1499938964844,293.1499938964844,279.1499938964844,32488.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797451853752136,1.0,0.0,0.0,3.6936638355255127,3.693687438964844,9.10349172045244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.3115234375,0.0,1555.7069091796875,1895.4371337890625,0.0,3214.1923828125,0.9128097891807556,1.0,0.0,3.0,1.0,0.0
17845380,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8792172074317932,0.4417351484298706,0.3994999527931213,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9753116965293884,0.5927872061729431,0.5615992546081543,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8718340992927551,0.4314023852348327,0.3030748963356018,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467315435409546,0.3940464854240417,0.3754268288612366,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7038818597793579,0.2213440686464309,1.0093605518341064,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.41387939453125,297.2530822753906,284.9181213378906,1.0,0.6020444631576538,0.4138433337211609,0.4138433337211609,1.0,1.0,-3.180803775787353,0.984162449836731,2.196641206741333,0.2678340971469879,0.8847092986106873,0.8847092986106873,0.0,167.45819091796875,180.0,59715.3828125,0.0,2741.907470703125,1.0,279.1568603515625,283.0734558105469,297.2256164550781,301.1781005859375,293.1499938964844,293.1499938964844,279.45001220703125,37406.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913242816925049,1.0,0.0,0.0,3.642899751663208,3.642923831939697,8.854982525008381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.58984375,0.0,1535.7886962890625,1895.4371337890625,0.0,3322.590087890625,0.904841959476471,1.0,0.0,3.0,1.0,0.0
17845440,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8792172074317932,0.4417351484298706,0.3994999527931213,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9753116965293884,0.5927872061729431,0.5615992546081543,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8718340992927551,0.4314023852348327,0.3030748963356018,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467315435409546,0.3940464854240417,0.3754268288612366,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7038818597793579,0.2213440686464309,1.0093605518341064,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.41387939453125,297.2530822753906,284.9181213378906,1.0,0.6020444631576538,0.4138433337211609,0.4138433337211609,1.0,1.0,-3.180803775787353,0.984162449836731,2.196641206741333,0.2678340971469879,0.8847092986106873,0.8847092986106873,0.0,167.45819091796875,180.0,59715.3828125,0.0,2741.907470703125,1.0,279.1568603515625,283.0734558105469,297.2256164550781,301.1781005859375,293.1499938964844,293.1499938964844,279.45001220703125,37406.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913242816925049,1.0,0.0,0.0,3.642899751663208,3.642923831939697,8.854982525008381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.58984375,0.0,1535.7886962890625,1895.4371337890625,0.0,3322.590087890625,0.904841959476471,1.0,0.0,3.0,1.0,0.0
17845500,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8774515390396118,0.4420718550682068,0.3996345698833465,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9741958975791932,0.5944763422012329,0.5630571842193604,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8709670901298523,0.4329453110694885,0.304076224565506,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8457325100898743,0.3951019048690796,0.3763885498046875,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7035011649131775,0.2223453819751739,1.0141388177871704,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.4207458496094,297.2587890625,285.04180908203125,1.0,0.6042972803115845,0.4135724008083343,0.4135724008083343,1.0,1.0,-3.1908228397369385,0.987047553062439,2.20377516746521,0.268436849117279,0.9752354621887208,0.9752354621887208,0.0,169.15081787109375,180.0,59094.9375,0.0,2771.423583984375,1.0,279.4021911621094,283.207763671875,297.1669921875,300.9710693359375,293.1499938964844,293.1499938964844,279.45001220703125,33303.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869781494140625,1.0,0.0,0.0,3.7042622566223145,3.704286336898804,9.15580926630355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.4365234375,0.0,1573.9031982421875,1895.4371337890625,0.0,3281.9365234375,0.917163610458374,1.0,0.0,3.0,1.0,0.0
17845560,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8762261271476746,0.4425052404403686,0.4000779986381531,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9735209941864014,0.5962327122688293,0.5647662878036499,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8705485463142395,0.4345515668392181,0.305234283208847,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8450955152511597,0.3961789608001709,0.3774693012237549,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.703335165977478,0.2232834249734878,1.0187766551971436,285.0323181152344,284.95001220703125,301.0162048339844,294.1759033203125,298.42681884765625,297.2648620605469,285.03082275390625,1.0,0.6065667867660522,0.4129782319068908,0.4129782319068908,1.0,1.0,-3.2016797065734863,0.9894222617149352,2.2122576236724854,0.2683568000793457,1.0,1.0,0.0,170.6838836669922,183.0,59437.0078125,0.0,2801.957275390625,1.0,279.4431457519531,283.1965026855469,297.1698913574219,301.03582763671875,293.1499938964844,293.1499938964844,279.1499938964844,32467.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865644335746765,1.0,0.0,0.0,3.787304162979126,3.787328958511353,9.570918564349995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.4716796875,0.0,1663.931396484375,1895.4371337890625,0.0,3278.064453125,0.9336469173431396,1.0,0.0,3.0,1.0,0.0
17845620,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8711733222007751,0.4417451918125152,0.3999231457710266,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696112871170044,0.5981995463371277,0.5671491622924805,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8672632575035095,0.4364457726478576,0.306905597448349,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8416022658348083,0.39718097448349,0.3788639605045318,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007076144218445,0.2242686301469802,1.0250709056854248,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4277038574219,297.2623596191406,284.8993835449219,1.0,0.6106303930282593,0.4117898344993591,0.4117898344993591,1.0,1.0,-3.2156269550323486,0.9912381172180176,2.224388837814331,0.2671600878238678,0.8943658471107483,0.8943658471107483,0.0,174.80914306640625,186.0,60507.671875,0.0,2853.283935546875,1.0,279.1571350097656,283.040771484375,297.1993713378906,301.2118530273437,293.1499938964844,293.1499938964844,279.45001220703125,37877.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977295756340027,1.0,0.0,0.0,3.722036600112915,3.7220616340637207,9.243885301657428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.3310546875,0.0,1629.125,1895.4371337890625,0.0,3382.411376953125,0.9227063655853271,1.0,0.0,3.0,1.0,0.0
17845680,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8711733222007751,0.4417451918125152,0.3999231457710266,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696112871170044,0.5981995463371277,0.5671491622924805,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8672632575035095,0.4364457726478576,0.306905597448349,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8416022658348083,0.39718097448349,0.3788639605045318,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007076144218445,0.2242686301469802,1.0250709056854248,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4277038574219,297.2623596191406,284.8993835449219,1.0,0.6106303930282593,0.4117898344993591,0.4117898344993591,1.0,1.0,-3.2156269550323486,0.9912381172180176,2.224388837814331,0.2671600878238678,0.8943658471107483,0.8943658471107483,0.0,174.80914306640625,186.0,60507.671875,0.0,2853.283935546875,1.0,279.1571350097656,283.040771484375,297.1993713378906,301.2118530273437,293.1499938964844,293.1499938964844,279.45001220703125,37877.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977295756340027,1.0,0.0,0.0,3.722036600112915,3.7220616340637207,9.243885301657428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.3310546875,0.0,1629.125,1895.4371337890625,0.0,3382.411376953125,0.9227063655853271,1.0,0.0,3.0,1.0,0.0
17845740,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8684152960777283,0.4418552219867706,0.3997706174850464,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9673962593078612,0.5997118949890137,0.568350613117218,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8654493093490601,0.437876284122467,0.3077633678913116,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8396353125572205,0.3979690372943878,0.3794892132282257,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6990658044815063,0.2248406857252121,1.0275834798812866,285.0292053222656,284.95001220703125,301.0434265136719,294.1556091308594,298.4300537109375,297.2640991210937,285.0304870605469,1.0,0.6126487851142883,0.4111243188381195,0.4111243188381195,1.0,1.0,-3.221686363220215,0.9916260838508606,2.23006010055542,0.2660862803459167,0.988495111465454,0.988495111465454,0.0,177.0220184326172,186.0,59720.9921875,0.0,2878.037109375,1.0,279.4134216308594,283.1855773925781,297.1341247558594,300.9898376464844,293.1499938964844,293.1499938964844,279.45001220703125,33606.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923203945159912,1.0,0.0,0.0,3.779650926589966,3.779675722122192,9.532276976642606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.2646484375,0.0,1663.7105712890625,1895.4371337890625,0.0,3331.900634765625,0.9339653849601746,1.0,0.0,3.0,1.0,0.0
17845800,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8671671748161316,0.4420952796936035,0.4000186026096344,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9665361046791076,0.6010448336601257,0.5696298480033875,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.864870011806488,0.4391421377658844,0.3086599111557007,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8388359546661377,0.3987079858779907,0.3802079856395721,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6984358429908752,0.2253493219614029,1.0300313234329224,285.0219421386719,284.95001220703125,301.0502624511719,294.1493835449219,298.432861328125,297.2669677734375,285.020751953125,1.0,0.6142768859863281,0.4106014370918274,0.4106014370918274,1.0,1.0,-3.2284066677093506,0.992621123790741,2.235785484313965,0.2655274569988251,1.0,1.0,0.0,178.3835906982422,189.0,59911.33984375,0.0,2899.564208984375,1.0,279.4437561035156,283.1765441894531,297.1371154785156,301.03863525390625,293.1499938964844,293.1499938964844,279.1499938964844,33182.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891612708568573,1.0,0.0,0.0,3.8377296924591056,3.837754964828491,9.827476787904743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.7412109375,0.0,1730.0670166015625,1895.4371337890625,0.0,3325.2861328125,0.9454020261764526,1.0,0.0,3.0,1.0,0.0
17845860,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8625702261924744,0.4412087798118591,0.3997019529342651,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9627634286880492,0.6027430295944214,0.5717020034790039,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619428873062134,0.4409047365188598,0.3101966977119446,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356096148490906,0.399470180273056,0.3813086152076721,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6956124305725098,0.2258898317813873,1.0339363813400269,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4312744140625,297.2616882324219,284.8941955566406,1.0,0.6176459789276123,0.4097295105457306,0.4097295105457306,1.0,1.0,-3.2383949756622314,0.9937947392463684,2.244600296020508,0.264529138803482,0.897097110748291,0.897097110748291,0.0,182.2123870849609,192.0,60854.7578125,0.0,2941.677734375,1.0,279.1568603515625,283.027099609375,297.1644592285156,301.20037841796875,293.1499938964844,293.1499938964844,279.45001220703125,38307.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014961123466492,1.0,0.0,0.0,3.755934715270996,3.75596022605896,9.413028578819648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.73046875,0.0,1672.0145263671875,1895.4371337890625,0.0,3417.5263671875,0.9305977821350098,1.0,0.0,3.0,1.0,0.0
17845920,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8625702261924744,0.4412087798118591,0.3997019529342651,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9627634286880492,0.6027430295944214,0.5717020034790039,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619428873062134,0.4409047365188598,0.3101966977119446,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356096148490906,0.399470180273056,0.3813086152076721,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6956124305725098,0.2258898317813873,1.0339363813400269,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4312744140625,297.2616882324219,284.8941955566406,1.0,0.6176459789276123,0.4097295105457306,0.4097295105457306,1.0,1.0,-3.2383949756622314,0.9937947392463684,2.244600296020508,0.264529138803482,0.897097110748291,0.897097110748291,0.0,182.2123870849609,192.0,60854.7578125,0.0,2941.677734375,1.0,279.1568603515625,283.027099609375,297.1644592285156,301.20037841796875,293.1499938964844,293.1499938964844,279.45001220703125,38307.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014961123466492,1.0,0.0,0.0,3.755934715270996,3.75596022605896,9.413028578819648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.73046875,0.0,1672.0145263671875,1895.4371337890625,0.0,3417.5263671875,0.9305977821350098,1.0,0.0,3.0,1.0,0.0
17845980,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8592416644096375,0.4415379166603088,0.3997486233711242,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9601789116859436,0.605465292930603,0.5740267634391785,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8601611256599426,0.4436068832874298,0.3119272291660309,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8333647847175598,0.400917500257492,0.3825350105762481,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6935666799545288,0.2267435491085052,1.037616491317749,285.0223083496094,284.95001220703125,301.0766906738281,294.1182556152344,298.43560791015625,297.2655334472656,285.0213928222656,1.0,0.6208041310310364,0.4088576138019562,0.4088576138019562,1.0,1.0,-3.249217987060547,0.99528968334198,2.2539281845092773,0.2634179592132568,1.0,1.0,0.0,185.38525390625,195.0,60156.171875,0.0,2982.189697265625,1.0,279.4439392089844,283.1697692871094,297.1023254394531,301.0202941894531,293.1499938964844,293.1499938964844,279.1499938964844,33542.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946546316146851,1.0,0.0,0.0,3.860090970993042,3.860116481781006,9.942333463186517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.0595703125,0.0,1760.2581787109375,1895.4371337890625,0.0,3353.708984375,0.9506205916404724,1.0,0.0,3.0,1.0,0.0
17846040,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8592416644096375,0.4415379166603088,0.3997486233711242,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9601789116859436,0.605465292930603,0.5740267634391785,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8601611256599426,0.4436068832874298,0.3119272291660309,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8333647847175598,0.400917500257492,0.3825350105762481,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6935666799545288,0.2267435491085052,1.037616491317749,285.0223083496094,284.95001220703125,301.0766906738281,294.1182556152344,298.43560791015625,297.2655334472656,285.0213928222656,1.0,0.6208041310310364,0.4088576138019562,0.4088576138019562,1.0,1.0,-3.249217987060547,0.99528968334198,2.2539281845092773,0.2634179592132568,1.0,1.0,0.0,185.38525390625,195.0,60156.171875,0.0,2982.189697265625,1.0,279.4439392089844,283.1697692871094,297.1023254394531,301.0202941894531,293.1499938964844,293.1499938964844,279.1499938964844,33542.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946546316146851,1.0,0.0,0.0,3.860090970993042,3.860116481781006,9.942333463186517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.0595703125,0.0,1760.2581787109375,1895.4371337890625,0.0,3353.708984375,0.9506205916404724,1.0,0.0,3.0,1.0,0.0
