time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8577592372894287,0.4412310719490051,0.3998348116874695,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9590603113174438,0.6064096093177795,0.5752580761909485,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8594502806663513,0.4446201622486114,0.3128529489040375,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8324143886566162,0.4013913869857788,0.3832282125949859,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6927096843719482,0.2270296365022659,1.039695382118225,284.8837890625,284.95001220703125,301.0821228027344,294.1097717285156,298.4352111816406,297.2641296386719,284.87945556640625,1.0,0.6224127411842346,0.4084216654300689,0.4084216654300689,1.0,1.0,-3.255254983901977,0.9962433576583862,2.259011745452881,0.2630612552165985,0.9180678725242616,0.9180678725242616,0.0,186.9266662597656,195.0,61281.6875,0.0,3003.61572265625,1.0,279.19384765625,283.0092163085937,297.14862060546875,301.2470397949219,293.1499938964844,293.1499938964844,279.1499938964844,36563.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015331864356996,1.0,0.0,0.0,3.848589420318604,3.8486154079437256,9.883174243441315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.384765625,0.0,1769.9805908203125,1895.4371337890625,0.0,3417.871826171875,0.9485291242599488,1.0,0.0,3.0,1.0,0.0
17846160,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8553202748298645,0.4406581819057464,0.3994324505329132,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9568948149681092,0.6070762872695923,0.5760097503662109,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.857844352722168,0.445404589176178,0.3134818077087402,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8306695222854614,0.4016506969928741,0.3835947811603546,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6910795569419861,0.2271572649478912,1.0408265590667725,284.8916320800781,284.95001220703125,301.0871276855469,294.1010437011719,298.43267822265625,297.2599792480469,284.8936462402344,1.0,0.6238495111465454,0.4079977571964264,0.4079977571964264,1.0,1.0,-3.2582359313964844,0.996142327785492,2.262093544006348,0.2623045146465301,0.9006025791168213,0.9006025791168213,0.0,188.88194274902344,198.0,61085.75390625,0.0,3020.86572265625,1.0,279.1563415527344,283.0193786621094,297.1297302246094,301.1806335449219,293.1499938964844,293.1499938964844,278.8500061035156,38395.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90416157245636,1.0,0.0,0.0,3.7769079208374015,3.776933670043945,9.518446404399584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.5283203125,0.0,1697.5438232421875,1895.4371337890625,0.0,3442.344482421875,0.9353365898132324,1.0,0.0,3.0,1.0,0.0
17846220,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8507494926452637,0.4397345185279846,0.3986158967018127,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9527549743652344,0.6085193157196045,0.5774053931236267,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8548784255981445,0.4471144080162048,0.3146990537643432,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273499011993408,0.4022066593170166,0.3842019140720367,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.687886655330658,0.227366492152214,1.0423651933670044,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.4283447265625,297.2534484863281,284.88720703125,1.0,0.6264736652374268,0.4071499109268188,0.4071499109268188,1.0,1.0,-3.262974739074707,0.9955110549926758,2.2674636840820312,0.2605190277099609,0.8321737051010132,0.8321737051010132,0.0,192.5901794433593,201.0,61117.38671875,0.0,3051.701416015625,1.0,278.8583068847656,282.9893493652344,297.09552001953125,301.16387939453125,293.1499938964844,293.1499938964844,279.1499938964844,40929.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093198776245116,1.0,0.0,0.0,3.5342836380004883,3.5343074798583984,8.334818062394334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.392578125,0.0,1443.9163818359375,1895.4371337890625,0.0,3490.29052734375,0.8840488791465759,1.0,0.0,3.0,1.0,0.0
17846280,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8507494926452637,0.4397345185279846,0.3986158967018127,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9527549743652344,0.6085193157196045,0.5774053931236267,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8548784255981445,0.4471144080162048,0.3146990537643432,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273499011993408,0.4022066593170166,0.3842019140720367,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.687886655330658,0.227366492152214,1.0423651933670044,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.4283447265625,297.2534484863281,284.88720703125,1.0,0.6264736652374268,0.4071499109268188,0.4071499109268188,1.0,1.0,-3.262974739074707,0.9955110549926758,2.2674636840820312,0.2605190277099609,0.8321737051010132,0.8321737051010132,0.0,192.5901794433593,201.0,61117.38671875,0.0,3051.701416015625,1.0,278.8583068847656,282.9893493652344,297.09552001953125,301.16387939453125,293.1499938964844,293.1499938964844,279.1499938964844,40929.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093198776245116,1.0,0.0,0.0,3.5342836380004883,3.5343074798583984,8.334818062394334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.392578125,0.0,1443.9163818359375,1895.4371337890625,0.0,3490.29052734375,0.8840488791465759,1.0,0.0,3.0,1.0,0.0
17846340,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8487454056739807,0.4402855336666107,0.3989461660385132,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.951397716999054,0.6113229393959045,0.5798636674880981,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543146848678589,0.4500592648983001,0.3166334927082062,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8261507749557495,0.4037619531154632,0.3855431973934173,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.686680793762207,0.2281782925128936,1.0457390546798706,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4328918457031,297.2598876953125,285.0000305175781,1.0,0.6293125152587891,0.4063020944595337,0.4063020944595337,1.0,1.0,-3.274315118789673,0.9972038269042968,2.277111291885376,0.2594903111457824,0.9266128540039062,0.9266128540039062,0.0,195.08935546875,189.0,60502.11328125,0.0,3090.19921875,1.0,279.1414794921875,283.1177673339844,297.036376953125,300.9757385253906,293.1499938964844,293.1499938964844,278.8500061035156,33928.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999128937721252,1.0,0.0,0.0,3.6369166374206543,3.636940240859986,8.825920190247416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.45703125,0.0,1503.218505859375,1895.4371337890625,0.0,3402.772705078125,0.9010400772094728,1.0,0.0,3.0,1.0,0.0
17846400,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8487454056739807,0.4402855336666107,0.3989461660385132,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.951397716999054,0.6113229393959045,0.5798636674880981,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543146848678589,0.4500592648983001,0.3166334927082062,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8261507749557495,0.4037619531154632,0.3855431973934173,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.686680793762207,0.2281782925128936,1.0457390546798706,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4328918457031,297.2598876953125,285.0000305175781,1.0,0.6293125152587891,0.4063020944595337,0.4063020944595337,1.0,1.0,-3.274315118789673,0.9972038269042968,2.277111291885376,0.2594903111457824,0.9266128540039062,0.9266128540039062,0.0,195.08935546875,189.0,60502.11328125,0.0,3090.19921875,1.0,279.1414794921875,283.1177673339844,297.036376953125,300.9757385253906,293.1499938964844,293.1499938964844,278.8500061035156,33928.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999128937721252,1.0,0.0,0.0,3.6369166374206543,3.636940240859986,8.825920190247416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.45703125,0.0,1503.218505859375,1895.4371337890625,0.0,3402.772705078125,0.9010400772094728,1.0,0.0,3.0,1.0,0.0
17846460,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8526743054389954,0.4396742582321167,0.3985117077827453,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9577104449272156,0.6130287051200867,0.5815798044204712,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.859939455986023,0.4521096646785736,0.3181062936782837,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8306956887245178,0.4046579897403717,0.3864144384860992,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.690884530544281,0.2286179214715957,1.0475407838821411,284.9140625,284.95001220703125,301.1080627441406,294.0433044433594,298.42999267578125,297.256591796875,284.91461181640625,1.0,0.627866804599762,0.4055099189281463,0.4055099189281463,1.0,1.0,-3.280853509902954,0.997320592403412,2.283533096313477,0.2582078874111175,0.8485356569290161,0.8485356569290161,0.0,191.57814025878903,177.0,61114.49609375,0.0,3084.7666015625,1.0,278.85845947265625,283.009765625,297.06268310546875,301.116943359375,293.1499938964844,293.1499938964844,279.1499938964844,38528.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076254367828368,1.0,0.0,0.0,3.51872992515564,3.518753290176392,8.261619086624705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.8154296875,0.0,1410.2044677734375,1895.4371337890625,0.0,3474.553466796875,0.8784056901931763,1.0,0.0,3.0,1.0,0.0
17846520,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8526743054389954,0.4396742582321167,0.3985117077827453,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9577104449272156,0.6130287051200867,0.5815798044204712,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.859939455986023,0.4521096646785736,0.3181062936782837,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8306956887245178,0.4046579897403717,0.3864144384860992,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.690884530544281,0.2286179214715957,1.0475407838821411,284.9140625,284.95001220703125,301.1080627441406,294.0433044433594,298.42999267578125,297.256591796875,284.91461181640625,1.0,0.627866804599762,0.4055099189281463,0.4055099189281463,1.0,1.0,-3.280853509902954,0.997320592403412,2.283533096313477,0.2582078874111175,0.8485356569290161,0.8485356569290161,0.0,191.57814025878903,177.0,61114.49609375,0.0,3084.7666015625,1.0,278.85845947265625,283.009765625,297.06268310546875,301.116943359375,293.1499938964844,293.1499938964844,279.1499938964844,38528.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076254367828368,1.0,0.0,0.0,3.51872992515564,3.518753290176392,8.261619086624705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.8154296875,0.0,1410.2044677734375,1895.4371337890625,0.0,3474.553466796875,0.8784056901931763,1.0,0.0,3.0,1.0,0.0
17846580,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8622853755950928,0.440103530883789,0.3983536958694458,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9700997471809388,0.6156123280525208,0.5834518074989319,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8713701963424683,0.4549934566020965,0.3197126090526581,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8403750061988831,0.4061890244483948,0.3873569369316101,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6998080611228943,0.2294271290302276,1.0490955114364624,285.0052490234375,284.95001220703125,301.1116943359375,294.0221252441406,298.4325561523437,297.2618103027344,285.0042724609375,1.0,0.6244171261787415,0.404717743396759,0.404717743396759,1.0,1.0,-3.2878427505493164,0.9976032376289368,2.2902395725250244,0.2567644715309143,0.9371816515922546,0.9371816515922546,0.0,183.7567596435547,165.0,60576.84375,0.0,3056.11376953125,1.0,279.1414794921875,283.1168212890625,297.0052185058594,300.9501037597656,293.1499938964844,293.1499938964844,278.8500061035156,33238.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006983637809753,1.0,0.0,0.0,3.643197536468506,3.643220901489258,8.856430326886766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.9814453125,0.0,1504.9927978515625,1895.4371337890625,0.0,3410.09326171875,0.9018099308013916,1.0,0.0,3.0,1.0,0.0
17846640,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8622853755950928,0.440103530883789,0.3983536958694458,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9700997471809388,0.6156123280525208,0.5834518074989319,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8713701963424683,0.4549934566020965,0.3197126090526581,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8403750061988831,0.4061890244483948,0.3873569369316101,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6998080611228943,0.2294271290302276,1.0490955114364624,285.0052490234375,284.95001220703125,301.1116943359375,294.0221252441406,298.4325561523437,297.2618103027344,285.0042724609375,1.0,0.6244171261787415,0.404717743396759,0.404717743396759,1.0,1.0,-3.2878427505493164,0.9976032376289368,2.2902395725250244,0.2567644715309143,0.9371816515922546,0.9371816515922546,0.0,183.7567596435547,165.0,60576.84375,0.0,3056.11376953125,1.0,279.1414794921875,283.1168212890625,297.0052185058594,300.9501037597656,293.1499938964844,293.1499938964844,278.8500061035156,33238.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006983637809753,1.0,0.0,0.0,3.643197536468506,3.643220901489258,8.856430326886766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.9814453125,0.0,1504.9927978515625,1895.4371337890625,0.0,3410.09326171875,0.9018099308013916,1.0,0.0,3.0,1.0,0.0
17846700,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8683759570121765,0.4398286342620849,0.3982055485248565,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9771623611450196,0.6164500713348389,0.584319531917572,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8784486055374146,0.4560647010803222,0.3204855024814605,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.846444308757782,0.4066776037216186,0.3878090977668762,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7053318619728088,0.2296890616416931,1.049870491027832,284.8785400390625,284.95001220703125,301.1129150390625,294.0111999511719,298.4308166503906,297.2604064941406,284.8766174316406,1.0,0.6222670078277588,0.4043216407299042,0.4043216407299042,1.0,1.0,-3.2911195755004883,0.9976567625999452,2.2934627532958984,0.2561174035072326,0.8503957390785217,0.8503957390785217,0.0,179.1326904296875,165.0,61448.62890625,0.0,3037.25048828125,1.0,278.8978576660156,282.9729309082031,297.0478515625,301.1658630371094,293.1499938964844,293.1499938964844,278.8500061035156,37676.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072715044021606,1.0,0.0,0.0,3.608323812484741,3.6083476543426514,8.68768950113008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.44140625,0.0,1499.697021484375,1895.4371337890625,0.0,3471.264892578125,0.8949155807495117,1.0,0.0,3.0,1.0,0.0
17846760,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8744215369224548,0.4394411444664001,0.3976593613624573,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9837746024131776,0.6171473264694214,0.5847800374031067,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8855533003807068,0.4570344686508178,0.3210095167160034,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8525756001472473,0.4070487022399902,0.3879790008068084,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7107524871826172,0.2298622727394104,1.0498325824737549,284.9081420898437,284.95001220703125,301.11376953125,294.0000305175781,298.42779541015625,297.2574768066406,284.90948486328125,1.0,0.6197764873504639,0.4039244353771209,0.4039244353771209,1.0,1.0,-3.2918074131011963,0.9967994689941406,2.295007944107056,0.2550910413265228,0.8505754470825195,0.8505754470825195,0.0,174.49493408203125,153.0,61171.703125,0.0,3012.68798828125,1.0,278.8580017089844,283.00079345703125,297.0248413085937,301.0855407714844,293.1499938964844,293.1499938964844,279.1499938964844,38602.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909432590007782,1.0,0.0,0.0,3.52822494506836,3.528248071670532,8.30626561310055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.349609375,0.0,1420.68408203125,1895.4371337890625,0.0,3491.3369140625,0.8805327415466309,1.0,0.0,3.0,1.0,0.0
17846820,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8911715745925903,0.4398974180221557,0.3973909914493561,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9989792704582214,0.6196647882461548,0.5861760973930359,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9043561816215516,0.4599942862987518,0.322564959526062,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691631555557251,0.4085803031921386,0.3887911438941955,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.723994255065918,0.2306865602731704,1.0508673191070557,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.4292907714844,297.2626647949219,285.0007629394531,1.0,0.6145039200782776,0.4031299650669098,0.4031299650669098,1.0,1.0,-3.297211170196533,0.9964972138404846,2.3007140159606934,0.253450334072113,0.9379838705062866,0.9379838705062866,0.0,163.66616821289062,141.0,60602.87890625,0.0,2963.47021484375,1.0,279.1415405273437,283.11004638671875,296.96124267578125,300.9089050292969,293.1499938964844,293.1499938964844,278.8500061035156,33316.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026384353637696,1.0,0.0,0.0,3.6510472297668457,3.6510708332061768,8.894636494005681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.0966796875,0.0,1514.2506103515625,1895.4371337890625,0.0,3428.166259765625,0.9036263823509216,1.0,0.0,3.0,1.0,0.0
17846880,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8911715745925903,0.4398974180221557,0.3973909914493561,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9989792704582214,0.6196647882461548,0.5861760973930359,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9043561816215516,0.4599942862987518,0.322564959526062,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691631555557251,0.4085803031921386,0.3887911438941955,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.723994255065918,0.2306865602731704,1.0508673191070557,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.4292907714844,297.2626647949219,285.0007629394531,1.0,0.6145039200782776,0.4031299650669098,0.4031299650669098,1.0,1.0,-3.297211170196533,0.9964972138404846,2.3007140159606934,0.253450334072113,0.9379838705062866,0.9379838705062866,0.0,163.66616821289062,141.0,60602.87890625,0.0,2963.47021484375,1.0,279.1415405273437,283.11004638671875,296.96124267578125,300.9089050292969,293.1499938964844,293.1499938964844,278.8500061035156,33316.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026384353637696,1.0,0.0,0.0,3.6510472297668457,3.6510708332061768,8.894636494005681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.0966796875,0.0,1514.2506103515625,1895.4371337890625,0.0,3428.166259765625,0.9036263823509216,1.0,0.0,3.0,1.0,0.0
17846940,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.898647129535675,0.4394283294677734,0.3971562385559082,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.6214151382446289,0.5742704272270203,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9136605858802797,0.4612938165664673,0.3235563337802887,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8769153952598572,0.4090951383113861,0.3893435597419739,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7298098802566528,0.2309426963329315,1.0518982410430908,284.8691711425781,284.95001220703125,301.1138000488281,293.9618835449219,298.42681884765625,297.2626037597656,284.8721923828125,1.0,0.6101153492927551,0.4026215374469757,0.4026215374469757,1.0,1.0,-3.285846471786499,0.9910880327224731,2.2947583198547363,0.2509091198444366,0.8377512693405151,0.8377512693405151,0.0,158.6881103515625,141.0,61077.25,0.0,2911.150390625,1.0,278.8785400390625,282.9679260253906,296.9989929199219,301.0923156738281,293.1499938964844,293.1499938964844,278.8500061035156,39606.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102338552474976,1.0,0.0,0.0,3.5654096603393555,3.5654335021972656,8.482271027787647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.310546875,0.0,1467.440185546875,1895.4371337890625,0.0,3498.77392578125,0.8875542879104614,1.0,0.0,3.0,1.0,0.0
17847000,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8999122381210327,0.4391262531280517,0.3968111872673034,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.6231732964515686,0.5714278817176819,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.91584712266922,0.4619831442832947,0.3239869177341461,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8785234093666077,0.4093158841133117,0.3895131647586822,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7309800982475281,0.2310210466384887,1.0521478652954102,284.89453125,284.95001220703125,301.11328125,293.9532165527344,298.42645263671875,297.2652587890625,284.8938903808594,1.0,0.6069086790084839,0.402335524559021,0.402335524559021,1.0,1.0,-3.2683985233306885,0.9841503500938416,2.284248352050781,0.2485051304101944,0.8389202356338501,0.8389202356338501,0.0,157.10255432128906,129.0,60685.00390625,0.0,2878.27099609375,1.0,278.8578186035156,282.9902038574219,296.9747009277344,301.0180053710937,293.1499938964844,293.1499938964844,279.1499938964844,39367.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108365774154664,1.0,0.0,0.0,3.5111403465271,3.511163711547852,8.22601862182637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.1005859375,0.0,1408.3363037109375,1895.4371337890625,0.0,3504.3662109375,0.8772082328796387,1.0,0.0,3.0,1.0,0.0
17847060,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9184333682060242,0.4394590854644775,0.3964963853359222,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6308143138885498,0.5399267077445984,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9379518032073976,0.4648964405059814,0.3255567848682403,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8963302969932556,0.4107214510440826,0.390270322561264,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.74419105052948,0.2317795157432556,1.0531213283538818,284.9787292480469,284.95001220703125,301.11083984375,293.9285583496094,298.4425048828125,297.2926025390625,284.9774780273437,1.0,0.5984460115432739,0.4019179344177246,0.4019179344177246,1.0,1.0,-3.248685836791992,0.9761070013046264,2.272578716278076,0.2441432625055313,0.9085839986801147,0.9085839986801147,0.0,146.8573760986328,117.0,59636.4921875,0.0,2767.53759765625,1.0,279.1412658691406,283.0998840332031,296.9031982421875,300.79986572265625,293.1499938964844,293.1499938964844,278.8500061035156,34310.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020627737045288,1.0,0.0,0.0,3.601433038711548,3.6014564037323,8.654540124553023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.8017578125,0.0,1467.330078125,1895.4371337890625,0.0,3422.80517578125,0.8930472731590271,1.0,0.0,3.0,1.0,0.0
17847120,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9184333682060242,0.4394590854644775,0.3964963853359222,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6308143138885498,0.5399267077445984,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9379518032073976,0.4648964405059814,0.3255567848682403,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8963302969932556,0.4107214510440826,0.390270322561264,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.74419105052948,0.2317795157432556,1.0531213283538818,284.9787292480469,284.95001220703125,301.11083984375,293.9285583496094,298.4425048828125,297.2926025390625,284.9774780273437,1.0,0.5984460115432739,0.4019179344177246,0.4019179344177246,1.0,1.0,-3.248685836791992,0.9761070013046264,2.272578716278076,0.2441432625055313,0.9085839986801147,0.9085839986801147,0.0,146.8573760986328,117.0,59636.4921875,0.0,2767.53759765625,1.0,279.1412658691406,283.0998840332031,296.9031982421875,300.79986572265625,293.1499938964844,293.1499938964844,278.8500061035156,34310.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020627737045288,1.0,0.0,0.0,3.601433038711548,3.6014564037323,8.654540124553023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.8017578125,0.0,1467.330078125,1895.4371337890625,0.0,3422.80517578125,0.8930472731590271,1.0,0.0,3.0,1.0,0.0
17847180,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378591775894164,0.4388032257556915,0.3958009779453277,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403011083602905,0.5106836557388306,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9589606523513794,0.4670420885086059,0.326928049325943,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9147872924804688,0.4115008413791656,0.3908322751522064,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7578281760215759,0.2322432547807693,1.0540308952331543,284.8984069824219,284.95001220703125,301.10699462890625,293.9031066894531,298.4590148925781,297.32257080078125,284.8983459472656,1.0,0.5885586738586426,0.4015003144741058,0.4015003144741058,1.0,1.0,-3.216111898422241,0.9635522365570068,2.2525596618652344,0.2388335317373275,0.8209989666938782,0.8209989666938782,0.0,137.25900268554688,135.0,59472.57421875,0.0,2648.348876953125,1.0,278.8589782714844,283.00958251953125,296.9119873046875,300.87213134765625,293.1499938964844,293.1499938964844,279.1499938964844,39722.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076293110847472,1.0,0.0,0.0,3.42486310005188,3.4248857498168945,7.826719183867681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.0712890625,0.0,1322.9539794921875,1895.4371337890625,0.0,3474.58984375,0.8586456179618835,1.0,0.0,3.0,1.0,0.0
17847240,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378591775894164,0.4388032257556915,0.3958009779453277,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403011083602905,0.5106836557388306,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9589606523513794,0.4670420885086059,0.326928049325943,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9147872924804688,0.4115008413791656,0.3908322751522064,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7578281760215759,0.2322432547807693,1.0540308952331543,284.8984069824219,284.95001220703125,301.10699462890625,293.9031066894531,298.4590148925781,297.32257080078125,284.8983459472656,1.0,0.5885586738586426,0.4015003144741058,0.4015003144741058,1.0,1.0,-3.216111898422241,0.9635522365570068,2.2525596618652344,0.2388335317373275,0.8209989666938782,0.8209989666938782,0.0,137.25900268554688,135.0,59472.57421875,0.0,2648.348876953125,1.0,278.8589782714844,283.00958251953125,296.9119873046875,300.87213134765625,293.1499938964844,293.1499938964844,279.1499938964844,39722.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076293110847472,1.0,0.0,0.0,3.42486310005188,3.4248857498168945,7.826719183867681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.0712890625,0.0,1322.9539794921875,1895.4371337890625,0.0,3474.58984375,0.8586456179618835,1.0,0.0,3.0,1.0,0.0
17847300,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9418182373046876,0.4390136897563934,0.395667552947998,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.645744800567627,0.5049225687980652,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.963590443134308,0.4685706496238708,0.3277677893638611,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9191581606864928,0.4122170507907867,0.3912607431411743,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7609319090843201,0.2327007800340652,1.0551903247833252,285.0076599121094,284.95001220703125,301.10455322265625,293.8901062011719,298.47174072265625,297.34307861328125,285.008544921875,1.0,0.5876246094703674,0.4012915194034576,0.4012915194034576,1.0,1.0,-3.211899757385254,0.9615405201911926,2.250359296798706,0.2371937930583953,0.8944547772407532,0.8944547772407532,0.0,135.48577880859375,135.0,58669.05078125,0.0,2630.22265625,1.0,279.09600830078125,283.1344909667969,296.8477478027344,300.6340026855469,293.1499938964844,293.1499938964844,279.1499938964844,34487.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005927443504333,1.0,0.0,0.0,3.468156099319458,3.468178033828736,8.025841111702903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.447265625,0.0,1329.3603515625,1895.4371337890625,0.0,3409.109130859375,0.865611732006073,1.0,0.0,3.0,1.0,0.0
17847360,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9423146843910216,0.4393309950828552,0.3959583938121795,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6505697965621948,0.5045937895774841,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.964934229850769,0.4702141284942627,0.328902006149292,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9200804233551024,0.4130458831787109,0.3920224010944366,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7616598606109619,0.2332606762647628,1.0575634241104126,284.9936218261719,284.95001220703125,301.101806640625,293.8769226074219,298.4831237792969,297.360595703125,284.9930114746094,1.0,0.5886054635047913,0.4012154340744018,0.4012154340744018,1.0,1.0,-3.2169713973999023,0.9631009101867676,2.2538704872131348,0.2373778671026229,0.9020842909812928,0.9020842909812928,0.0,135.59727478027344,153.0,58859.26953125,0.0,2641.00390625,1.0,279.14117431640625,283.12213134765625,296.8477478027344,300.6788635253906,293.1499938964844,293.1499938964844,278.8500061035156,33646.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980798721313477,1.0,0.0,0.0,3.53418517112732,3.534207582473755,8.334353083228052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.4951171875,0.0,1391.04248046875,1895.4371337890625,0.0,3385.67919921875,0.8774634003639221,1.0,0.0,3.0,1.0,0.0
17847420,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9327473044395448,0.4388846457004547,0.3959126472473144,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565052270889282,0.5180988311767578,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9580912590026855,0.4726385176181793,0.3308222889900207,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9119197726249696,0.4139964282512665,0.3932213485240936,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7560893297195435,0.2339430004358291,1.0618371963500977,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.4878234863281,297.36883544921875,284.9261779785156,1.0,0.5950116515159607,0.4010632932186126,0.4010632932186126,1.0,1.0,-3.242025136947632,0.9714713096618652,2.2705538272857666,0.2398286610841751,0.8386975526809692,0.8386975526809692,0.0,140.33316040039062,171.0,59758.63671875,0.0,2717.817626953125,1.0,278.8592834472656,283.026611328125,296.8724670410156,300.8280639648437,293.1499938964844,293.1499938964844,279.1499938964844,37854.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906356155872345,1.0,0.0,0.0,3.4279675483703613,3.427989959716797,7.84091469085979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.1181640625,0.0,1312.9246826171875,1895.4371337890625,0.0,3462.7568359375,0.857883870601654,1.0,0.0,3.0,1.0,0.0
17847480,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9327473044395448,0.4388846457004547,0.3959126472473144,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565052270889282,0.5180988311767578,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9580912590026855,0.4726385176181793,0.3308222889900207,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9119197726249696,0.4139964282512665,0.3932213485240936,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7560893297195435,0.2339430004358291,1.0618371963500977,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.4878234863281,297.36883544921875,284.9261779785156,1.0,0.5950116515159607,0.4010632932186126,0.4010632932186126,1.0,1.0,-3.242025136947632,0.9714713096618652,2.2705538272857666,0.2398286610841751,0.8386975526809692,0.8386975526809692,0.0,140.33316040039062,171.0,59758.63671875,0.0,2717.817626953125,1.0,278.8592834472656,283.026611328125,296.8724670410156,300.8280639648437,293.1499938964844,293.1499938964844,279.1499938964844,37854.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906356155872345,1.0,0.0,0.0,3.4279675483703613,3.427989959716797,7.84091469085979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.1181640625,0.0,1312.9246826171875,1895.4371337890625,0.0,3462.7568359375,0.857883870601654,1.0,0.0,3.0,1.0,0.0
17847540,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9162853956222534,0.4393819868564605,0.3964192867279053,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.6591783761978149,0.5431254506111145,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9440816044807434,0.4758699834346771,0.3331281840801239,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8980522155761719,0.4155224859714508,0.394781231880188,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7458568215370178,0.2348465323448181,1.066884994506836,285.0218505859375,284.95001220703125,301.0874938964844,293.8223571777344,298.4833374023437,297.3632202148437,285.0214538574219,1.0,0.6057810187339783,0.4009111523628235,0.4009111523628235,1.0,1.0,-3.2834279537200928,0.9855290055274964,2.297899007797241,0.2443402111530304,0.9392409920692444,0.9392409920692444,0.0,149.18927001953125,189.0,59864.41796875,0.0,2852.9521484375,1.0,279.140869140625,283.12872314453125,296.8153381347656,300.6996459960937,293.1499938964844,293.1499938964844,278.8500061035156,32265.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014140367507936,1.0,0.0,0.0,3.5889368057250977,3.5889596939086914,8.594585096943774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.341796875,0.0,1438.8133544921875,1895.4371337890625,0.0,3416.761962890625,0.8889909982681274,1.0,0.0,3.0,1.0,0.0
17847600,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9162853956222534,0.4393819868564605,0.3964192867279053,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.6591783761978149,0.5431254506111145,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9440816044807434,0.4758699834346771,0.3331281840801239,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8980522155761719,0.4155224859714508,0.394781231880188,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7458568215370178,0.2348465323448181,1.066884994506836,285.0218505859375,284.95001220703125,301.0874938964844,293.8223571777344,298.4833374023437,297.3632202148437,285.0214538574219,1.0,0.6057810187339783,0.4009111523628235,0.4009111523628235,1.0,1.0,-3.2834279537200928,0.9855290055274964,2.297899007797241,0.2443402111530304,0.9392409920692444,0.9392409920692444,0.0,149.18927001953125,189.0,59864.41796875,0.0,2852.9521484375,1.0,279.140869140625,283.12872314453125,296.8153381347656,300.6996459960937,293.1499938964844,293.1499938964844,278.8500061035156,32265.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014140367507936,1.0,0.0,0.0,3.5889368057250977,3.5889596939086914,8.594585096943774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.341796875,0.0,1438.8133544921875,1895.4371337890625,0.0,3416.761962890625,0.8889909982681274,1.0,0.0,3.0,1.0,0.0
17847660,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8966140747070312,0.4386726319789886,0.396441638469696,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6574265956878662,0.5770275592803955,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9244318008422852,0.4781180918216705,0.335159420967102,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.880617082118988,0.4162704944610595,0.3960929811000824,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327815294265747,0.235158085823059,1.0709786415100098,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.4568786621094,297.3305969238281,284.9280090332031,1.0,0.6193361878395081,0.3997483253479004,0.3997483253479004,1.0,1.0,-3.3331615924835205,0.9996785521507264,2.3334832191467285,0.2472496479749679,0.866597056388855,0.866597056388855,0.0,161.4936981201172,192.0,61265.18359375,0.0,3029.0009765625,1.0,278.85797119140625,283.0013122558594,296.83624267578125,300.8863830566406,293.1499938964844,293.1499938964844,279.1499938964844,37085.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913657009601593,1.0,0.0,0.0,3.533632278442383,3.533655405044556,8.331746244039095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.9677734375,0.0,1415.38232421875,1895.4371337890625,0.0,3530.5107421875,0.8805506825447083,1.0,0.0,3.0,1.0,0.0
17847720,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8966140747070312,0.4386726319789886,0.396441638469696,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6574265956878662,0.5770275592803955,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9244318008422852,0.4781180918216705,0.335159420967102,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.880617082118988,0.4162704944610595,0.3960929811000824,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327815294265747,0.235158085823059,1.0709786415100098,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.4568786621094,297.3305969238281,284.9280090332031,1.0,0.6193361878395081,0.3997483253479004,0.3997483253479004,1.0,1.0,-3.3331615924835205,0.9996785521507264,2.3334832191467285,0.2472496479749679,0.866597056388855,0.866597056388855,0.0,161.4936981201172,192.0,61265.18359375,0.0,3029.0009765625,1.0,278.85797119140625,283.0013122558594,296.83624267578125,300.8863830566406,293.1499938964844,293.1499938964844,279.1499938964844,37085.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913657009601593,1.0,0.0,0.0,3.533632278442383,3.533655405044556,8.331746244039095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.9677734375,0.0,1415.38232421875,1895.4371337890625,0.0,3530.5107421875,0.8805506825447083,1.0,0.0,3.0,1.0,0.0
17847780,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8837812542915344,0.4389086663722992,0.3967121541500091,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6543955206871033,0.6022201776504517,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9116631150245668,0.4811525642871856,0.3373341262340545,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8689874410629272,0.4175543487071991,0.3974426686763763,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238383889198303,0.2356146425008773,1.074155569076538,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.43096923828125,297.3002624511719,285.0227355957031,1.0,0.6293550133705139,0.3985854685306549,0.3985854685306549,1.0,1.0,-3.371861934661865,1.0097787380218506,2.3620834350585938,0.2488595396280288,0.9700382351875304,0.9700382351875304,0.0,171.14796447753906,195.0,61215.70703125,0.0,3169.86181640625,1.0,279.1417236328125,283.1063232421875,296.76715087890625,300.7447204589844,293.1499938964844,293.1499938964844,278.8500061035156,32281.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105597138404846,1.0,0.0,0.0,3.69219970703125,3.69222354888916,9.096276585296436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.2890625,0.0,1552.481689453125,1895.4371337890625,0.0,3501.797607421875,0.9121893644332886,1.0,0.0,3.0,1.0,0.0
17847840,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8837812542915344,0.4389086663722992,0.3967121541500091,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6543955206871033,0.6022201776504517,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9116631150245668,0.4811525642871856,0.3373341262340545,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8689874410629272,0.4175543487071991,0.3974426686763763,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238383889198303,0.2356146425008773,1.074155569076538,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.43096923828125,297.3002624511719,285.0227355957031,1.0,0.6293550133705139,0.3985854685306549,0.3985854685306549,1.0,1.0,-3.371861934661865,1.0097787380218506,2.3620834350585938,0.2488595396280288,0.9700382351875304,0.9700382351875304,0.0,171.14796447753906,195.0,61215.70703125,0.0,3169.86181640625,1.0,279.1417236328125,283.1063232421875,296.76715087890625,300.7447204589844,293.1499938964844,293.1499938964844,278.8500061035156,32281.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105597138404846,1.0,0.0,0.0,3.69219970703125,3.69222354888916,9.096276585296436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.2890625,0.0,1552.481689453125,1895.4371337890625,0.0,3501.797607421875,0.9121893644332886,1.0,0.0,3.0,1.0,0.0
17847900,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8788178563117981,0.4385083615779876,0.396767646074295,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6524406671524048,0.6123436093330383,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9071178436279296,0.4822452366352081,0.3383743166923523,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8646261096000671,0.4178842604160309,0.3980788588523865,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7203548550605774,0.2356486022472381,1.0754942893981934,284.8895568847656,284.95001220703125,301.06280517578125,293.7504272460937,298.4158935546875,297.2826538085937,284.886474609375,1.0,0.6335235834121704,0.3980040550231933,0.3980040550231933,1.0,1.0,-3.387737512588501,1.0135964155197144,2.374140977859497,0.249179407954216,0.883488655090332,0.883488655090332,0.0,175.14236450195312,195.0,62414.53125,0.0,3228.7197265625,1.0,278.8964233398437,282.9504089355469,296.80426025390625,300.9739074707031,293.1499938964844,293.1499938964844,278.8500061035156,36120.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187552332878112,1.0,0.0,0.0,3.68708062171936,3.687105178833008,9.071071076505176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.4287109375,0.0,1575.7249755859375,1895.4371337890625,0.0,3577.666748046875,0.9117045402526855,1.0,0.0,3.0,1.0,0.0
