time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8722347021102905,0.4379046261310577,0.3964115381240845,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.99679297208786,0.6503715515136719,0.6171619296073914,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.901093602180481,0.4831583797931671,0.3391492962837219,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8587996959686279,0.4180242419242859,0.3984246253967285,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7155739665031433,0.2355358600616455,1.0760139226913452,284.9053039550781,284.95001220703125,301.0570068359375,293.735595703125,298.3997802734375,297.2648620605469,284.90625,1.0,0.6368640065193176,0.3972730636596679,0.3972730636596679,1.0,1.0,-3.395092248916626,1.0140360593795776,2.381056308746338,0.2484147101640701,0.8752790689468384,0.8752790689468384,0.0,179.8633270263672,198.0,62274.5546875,0.0,3272.798095703125,1.0,278.8573608398437,282.9640197753906,296.7767333984375,300.9043273925781,293.1499938964844,293.1499938964844,279.1499938964844,37760.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225164651870728,1.0,0.0,0.0,3.6238040924072266,3.623828172683716,8.762392553762766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.482421875,0.0,1517.29931640625,1895.4371337890625,0.0,3612.363525390625,0.9008474946022034,1.0,0.0,3.0,1.0,0.0
17848020,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8618302941322327,0.4379167556762695,0.3964321315288543,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9869565367698668,0.6496719121932983,0.6158376932144165,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8918440341949463,0.4860340654850006,0.3411754369735718,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8495616912841797,0.4190744757652282,0.3995152711868286,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7073215842247009,0.2357523441314697,1.0778316259384155,285.0018310546875,284.95001220703125,301.0445861816406,293.7054748535156,298.3847351074219,297.2549743652344,285.00030517578125,1.0,0.6416151523590088,0.3958110511302948,0.3958110511302948,1.0,1.0,-3.399467945098877,1.011346459388733,2.3881216049194336,0.2444697320461273,0.9635732173919678,0.9635732173919678,0.0,187.852783203125,201.0,61559.89453125,0.0,3329.196533203125,1.0,279.14306640625,283.07940673828125,296.6967163085937,300.7071533203125,293.1499938964844,293.1499938964844,278.8500061035156,33290.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172672629356384,1.0,0.0,0.0,3.739715814590454,3.7397403717041016,9.331909609500144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.3671875,0.0,1614.51904296875,1895.4371337890625,0.0,3563.91796875,0.9233065247535706,1.0,0.0,3.0,1.0,0.0
17848080,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8618302941322327,0.4379167556762695,0.3964321315288543,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9869565367698668,0.6496719121932983,0.6158376932144165,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8918440341949463,0.4860340654850006,0.3411754369735718,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8495616912841797,0.4190744757652282,0.3995152711868286,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7073215842247009,0.2357523441314697,1.0778316259384155,285.0018310546875,284.95001220703125,301.0445861816406,293.7054748535156,298.3847351074219,297.2549743652344,285.00030517578125,1.0,0.6416151523590088,0.3958110511302948,0.3958110511302948,1.0,1.0,-3.399467945098877,1.011346459388733,2.3881216049194336,0.2444697320461273,0.9635732173919678,0.9635732173919678,0.0,187.852783203125,201.0,61559.89453125,0.0,3329.196533203125,1.0,279.14306640625,283.07940673828125,296.6967163085937,300.7071533203125,293.1499938964844,293.1499938964844,278.8500061035156,33290.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172672629356384,1.0,0.0,0.0,3.739715814590454,3.7397403717041016,9.331909609500144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.3671875,0.0,1614.51904296875,1895.4371337890625,0.0,3563.91796875,0.9233065247535706,1.0,0.0,3.0,1.0,0.0
17848140,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8566121459007263,0.4371581673622131,0.3962413072586059,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9819702506065368,0.6494390964508057,0.61593097448349,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8875519037246704,0.4874813258647918,0.3425132632255554,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8451372385025024,0.4193639457225799,0.4001845121383667,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7031034827232361,0.2356795221567154,1.0789096355438232,284.8753356933594,284.95001220703125,301.0350341796875,293.6834411621094,298.3726806640625,297.2464904785156,284.878662109375,1.0,0.644291341304779,0.394758403301239,0.394758403301239,1.0,1.0,-3.403069496154785,1.0095385313034058,2.393531084060669,0.2418944239616394,0.863265872001648,0.863265872001648,0.0,192.13417053222656,201.0,62258.6171875,0.0,3362.389404296875,1.0,278.8699951171875,282.9388732910156,296.72332763671875,300.8759155273437,293.1499938964844,293.1499938964844,278.8500061035156,39205.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258024096488952,1.0,0.0,0.0,3.6531691551208496,3.653193712234497,8.904978017199028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.2412109375,0.0,1560.7047119140625,1895.4371337890625,0.0,3642.607177734375,0.9075429439544678,1.0,0.0,3.0,1.0,0.0
17848200,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.854569673538208,0.4368833005428314,0.3959887325763702,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9800254106521606,0.6494466662406921,0.6158995032310486,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8858826160430908,0.4880619049072265,0.3429170548915863,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8434267640113831,0.4194627404212951,0.4003068506717682,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7014516592025757,0.2356363236904144,1.0789363384246826,284.8959045410156,284.95001220703125,301.0311584472656,293.6748046875,298.3683166503906,297.24371337890625,284.89752197265625,1.0,0.6451548933982849,0.3943490386009216,0.3943490386009216,1.0,1.0,-3.4033920764923096,1.0084660053253174,2.394926071166992,0.2407181859016418,0.8651390075683594,0.8651390075683594,0.0,193.7143402099609,204.0,62137.9765625,0.0,3372.3271484375,1.0,278.8570861816406,282.95574951171875,296.7022399902344,300.8243408203125,293.1499938964844,293.1499938964844,279.1499938964844,38852.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264570474624634,1.0,0.0,0.0,3.6216790676116943,3.621703386306762,8.752119242672052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.5908203125,0.0,1523.0631103515625,1895.4371337890625,0.0,3648.6240234375,0.901329517364502,1.0,0.0,3.0,1.0,0.0
17848260,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8503127098083496,0.4370528757572174,0.3959862887859344,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9759594798088074,0.6508241295814514,0.6169494986534119,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8830224871635437,0.491153359413147,0.3449620008468628,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8399877548217773,0.420602411031723,0.4013031125068664,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6979837417602539,0.2359813302755355,1.080476999282837,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.363525390625,297.24609375,285.0014343261719,1.0,0.6481344103813171,0.393596351146698,0.393596351146698,1.0,1.0,-3.4101524353027344,1.0085415840148926,2.401610851287842,0.239072173833847,0.9577913880348206,0.9577913880348206,0.0,197.70216369628903,207.0,61429.3984375,0.0,3411.271240234375,1.0,279.1421813964844,283.0789794921875,296.62744140625,300.6258850097656,293.1499938964844,293.1499938964844,278.8500061035156,33572.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195279479026794,1.0,0.0,0.0,3.730411529541016,3.730435848236084,9.2855316324858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.7294921875,0.0,1605.9205322265625,1895.4371337890625,0.0,3584.801025390625,0.9217079281806946,1.0,0.0,3.0,1.0,0.0
17848320,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8503127098083496,0.4370528757572174,0.3959862887859344,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9759594798088074,0.6508241295814514,0.6169494986534119,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8830224871635437,0.491153359413147,0.3449620008468628,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8399877548217773,0.420602411031723,0.4013031125068664,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6979837417602539,0.2359813302755355,1.080476999282837,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.363525390625,297.24609375,285.0014343261719,1.0,0.6481344103813171,0.393596351146698,0.393596351146698,1.0,1.0,-3.4101524353027344,1.0085415840148926,2.401610851287842,0.239072173833847,0.9577913880348206,0.9577913880348206,0.0,197.70216369628903,207.0,61429.3984375,0.0,3411.271240234375,1.0,279.1421813964844,283.0789794921875,296.62744140625,300.6258850097656,293.1499938964844,293.1499938964844,278.8500061035156,33572.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195279479026794,1.0,0.0,0.0,3.730411529541016,3.730435848236084,9.2855316324858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.7294921875,0.0,1605.9205322265625,1895.4371337890625,0.0,3584.801025390625,0.9217079281806946,1.0,0.0,3.0,1.0,0.0
17848380,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8459824323654175,0.4361315667629242,0.3955715000629425,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9718140959739684,0.6512701511383057,0.6177830100059509,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8801230192184448,0.4933532774448395,0.3467674553394317,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8365808725357056,0.4210534691810608,0.4020776748657226,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6945803761482239,0.2359665781259536,1.0816869735717771,284.9007263183594,284.95001220703125,301.0013427734375,293.6119384765625,298.3520202636719,297.2393493652344,284.9022216796875,1.0,0.6508052349090576,0.3928436636924743,0.3928436636924743,1.0,1.0,-3.4152231216430664,1.0080832242965698,2.407139778137207,0.2375001758337021,0.8646429181098938,0.8646429181098938,0.0,201.6085968017578,210.0,62045.78125,0.0,3445.90283203125,1.0,278.8571472167969,282.9577941894531,296.63702392578125,300.7499694824219,293.1499938964844,293.1499938964844,279.1499938964844,38789.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928260087966919,1.0,0.0,0.0,3.614799976348877,3.614824056625366,8.71890222242655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.421875,0.0,1515.026611328125,1895.4371337890625,0.0,3665.1826171875,0.8997929096221924,1.0,0.0,3.0,1.0,0.0
17848440,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8459824323654175,0.4361315667629242,0.3955715000629425,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9718140959739684,0.6512701511383057,0.6177830100059509,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8801230192184448,0.4933532774448395,0.3467674553394317,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8365808725357056,0.4210534691810608,0.4020776748657226,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6945803761482239,0.2359665781259536,1.0816869735717771,284.9007263183594,284.95001220703125,301.0013427734375,293.6119384765625,298.3520202636719,297.2393493652344,284.9022216796875,1.0,0.6508052349090576,0.3928436636924743,0.3928436636924743,1.0,1.0,-3.4152231216430664,1.0080832242965698,2.407139778137207,0.2375001758337021,0.8646429181098938,0.8646429181098938,0.0,201.6085968017578,210.0,62045.78125,0.0,3445.90283203125,1.0,278.8571472167969,282.9577941894531,296.63702392578125,300.7499694824219,293.1499938964844,293.1499938964844,279.1499938964844,38789.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928260087966919,1.0,0.0,0.0,3.614799976348877,3.614824056625366,8.71890222242655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.421875,0.0,1515.026611328125,1895.4371337890625,0.0,3665.1826171875,0.8997929096221924,1.0,0.0,3.0,1.0,0.0
17848500,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8441162705421448,0.4361632168292999,0.3953844606876373,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9700058102607728,0.6519659757614136,0.6182109713554382,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8789840340614319,0.494888424873352,0.3476891219615936,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8351221680641174,0.4215621650218963,0.4024320244789123,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6930844783782959,0.2361133992671966,1.0821247100830078,285.0162048339844,284.95001220703125,300.9933166503906,293.5959167480469,298.3493957519531,297.240478515625,285.0176086425781,1.0,0.6520238518714905,0.3924672901630401,0.3924672901630401,1.0,1.0,-3.417567014694214,1.0077931880950928,2.409773826599121,0.2365619391202926,0.9448887705802916,0.9448887705802916,0.0,203.33914184570312,210.0,61212.2578125,0.0,3461.51708984375,1.0,279.100830078125,283.0883178710937,296.56939697265625,300.51519775390625,293.1499938964844,293.1499938964844,279.1499938964844,34194.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227858781814576,1.0,0.0,0.0,3.663312196731568,3.6633360385894775,8.954496024671244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.0576171875,0.0,1534.468505859375,1895.4371337890625,0.0,3614.845947265625,0.9085780382156372,1.0,0.0,3.0,1.0,0.0
17848560,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8430793285369873,0.4363329410552978,0.3955723643302917,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9690544605255128,0.6528279781341553,0.6190409064292908,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8786978721618652,0.4965593516826629,0.348869651556015,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8343915343284607,0.422202855348587,0.4030539691448211,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6922844052314758,0.2363612353801727,1.0833206176757812,285.0049743652344,284.95001220703125,300.9850769042969,293.5798034667969,298.347900390625,297.2433776855469,285.003662109375,1.0,0.6533471345901489,0.3920546472072601,0.3920546472072601,1.0,1.0,-3.4223947525024414,1.0082449913024902,2.4141499996185303,0.2358592301607132,0.9582069516181946,0.9582069516181946,0.0,204.6617126464844,213.0,61364.04296875,0.0,3480.6240234375,1.0,279.1430053710937,283.0785217285156,296.5628356933594,300.5555725097656,293.1499938964844,293.1499938964844,278.8500061035156,33428.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213420748710632,1.0,0.0,0.0,3.7284228801727295,3.728447198867798,9.275634056393756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.125,0.0,1602.5250244140625,1895.4371337890625,0.0,3601.53857421875,0.9209426045417786,1.0,0.0,3.0,1.0,0.0
17848620,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8394950032234192,0.4354065656661987,0.3951497972011566,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9655101895332336,0.653278648853302,0.6198990941047668,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8765746355056763,0.4988276958465576,0.3507203757762909,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8316466212272644,0.4226269125938415,0.4037973284721374,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6895054578781128,0.2363578379154205,1.0845463275909424,284.9014892578125,284.95001220703125,300.96795654296875,293.5472412109375,298.33612060546875,297.2372436523437,284.9029541015625,1.0,0.6557829976081848,0.3912293016910553,0.3912293016910553,1.0,1.0,-3.4275221824646,1.007574439048767,2.419947862625122,0.2340744882822036,0.8648850321769714,0.8648850321769714,0.0,208.119857788086,216.0,61995.28515625,0.0,3512.985107421875,1.0,278.857177734375,282.9557189941406,296.5730285644531,300.681640625,293.1499938964844,293.1499938964844,279.1499938964844,38733.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930272936820984,1.0,0.0,0.0,3.613741397857666,3.6137654781341553,8.713796546544472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.1083984375,0.0,1513.4495849609375,1895.4371337890625,0.0,3683.642578125,0.8995004892349243,1.0,0.0,3.0,1.0,0.0
17848680,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8394950032234192,0.4354065656661987,0.3951497972011566,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9655101895332336,0.653278648853302,0.6198990941047668,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8765746355056763,0.4988276958465576,0.3507203757762909,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8316466212272644,0.4226269125938415,0.4037973284721374,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6895054578781128,0.2363578379154205,1.0845463275909424,284.9014892578125,284.95001220703125,300.96795654296875,293.5472412109375,298.33612060546875,297.2372436523437,284.9029541015625,1.0,0.6557829976081848,0.3912293016910553,0.3912293016910553,1.0,1.0,-3.4275221824646,1.007574439048767,2.419947862625122,0.2340744882822036,0.8648850321769714,0.8648850321769714,0.0,208.119857788086,216.0,61995.28515625,0.0,3512.985107421875,1.0,278.857177734375,282.9557189941406,296.5730285644531,300.681640625,293.1499938964844,293.1499938964844,279.1499938964844,38733.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930272936820984,1.0,0.0,0.0,3.613741397857666,3.6137654781341553,8.713796546544472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.1083984375,0.0,1513.4495849609375,1895.4371337890625,0.0,3683.642578125,0.8995004892349243,1.0,0.0,3.0,1.0,0.0
17848740,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8369773626327515,0.4355881214141845,0.3951342403888702,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630347490310668,0.6547869443893433,0.6211168169975281,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8755574822425842,0.5020984411239624,0.3528657853603363,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8297853469848633,0.4237377643585205,0.4047349989414215,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875264048576355,0.2367446273565292,1.0861328840255735,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.33160400390625,297.24151611328125,285.0038452148437,1.0,0.6581860780715942,0.3904039859771728,0.3904039859771728,1.0,1.0,-3.434575080871582,1.0075596570968628,2.427015542984009,0.2322923690080642,0.9579929709434508,0.9579929709434508,0.0,210.9553680419922,219.0,61310.28125,0.0,3546.397216796875,1.0,279.1421203613281,283.0760498046875,296.4985046386719,300.48687744140625,293.1499938964844,293.1499938964844,278.8500061035156,33485.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234832525253296,1.0,0.0,0.0,3.726031541824341,3.726055860519409,9.263739570997132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.9970703125,0.0,1600.2098388671875,1895.4371337890625,0.0,3621.2685546875,0.9206639528274536,1.0,0.0,3.0,1.0,0.0
17848800,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8369773626327515,0.4355881214141845,0.3951342403888702,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630347490310668,0.6547869443893433,0.6211168169975281,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8755574822425842,0.5020984411239624,0.3528657853603363,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8297853469848633,0.4237377643585205,0.4047349989414215,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875264048576355,0.2367446273565292,1.0861328840255735,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.33160400390625,297.24151611328125,285.0038452148437,1.0,0.6581860780715942,0.3904039859771728,0.3904039859771728,1.0,1.0,-3.434575080871582,1.0075596570968628,2.427015542984009,0.2322923690080642,0.9579929709434508,0.9579929709434508,0.0,210.9553680419922,219.0,61310.28125,0.0,3546.397216796875,1.0,279.1421203613281,283.0760498046875,296.4985046386719,300.48687744140625,293.1499938964844,293.1499938964844,278.8500061035156,33485.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234832525253296,1.0,0.0,0.0,3.726031541824341,3.726055860519409,9.263739570997132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.9970703125,0.0,1600.2098388671875,1895.4371337890625,0.0,3621.2685546875,0.9206639528274536,1.0,0.0,3.0,1.0,0.0
17848860,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8336585760116577,0.4346451759338379,0.3946850001811981,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9596027135849,0.6551629304885864,0.6219026446342468,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737068772315979,0.5044209957122803,0.3547475039958954,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.827247679233551,0.4241186082363128,0.405430257320404,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849501132965088,0.2367259114980697,1.0872642993927002,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3190002441406,297.2355651855469,284.9027099609375,1.0,0.6605277061462402,0.3895691335201263,0.3895691335201263,1.0,1.0,-3.4394493103027344,1.0067559480667114,2.4326934814453125,0.2304352670907974,0.8646600842475891,0.8646600842475891,0.0,214.3167266845703,222.0,61940.8359375,0.0,3577.78564453125,1.0,278.8571472167969,282.95294189453125,296.5058898925781,300.610595703125,293.1499938964844,293.1499938964844,279.1499938964844,38735.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325719475746156,1.0,0.0,0.0,3.6130521297454834,3.613076448440552,8.710473480277869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.2822265625,0.0,1512.7108154296875,1895.4371337890625,0.0,3704.693115234375,0.8993460536003113,1.0,0.0,3.0,1.0,0.0
17848920,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8336585760116577,0.4346451759338379,0.3946850001811981,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9596027135849,0.6551629304885864,0.6219026446342468,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737068772315979,0.5044209957122803,0.3547475039958954,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.827247679233551,0.4241186082363128,0.405430257320404,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849501132965088,0.2367259114980697,1.0872642993927002,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3190002441406,297.2355651855469,284.9027099609375,1.0,0.6605277061462402,0.3895691335201263,0.3895691335201263,1.0,1.0,-3.4394493103027344,1.0067559480667114,2.4326934814453125,0.2304352670907974,0.8646600842475891,0.8646600842475891,0.0,214.3167266845703,222.0,61940.8359375,0.0,3577.78564453125,1.0,278.8571472167969,282.95294189453125,296.5058898925781,300.610595703125,293.1499938964844,293.1499938964844,279.1499938964844,38735.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325719475746156,1.0,0.0,0.0,3.6130521297454834,3.613076448440552,8.710473480277869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.2822265625,0.0,1512.7108154296875,1895.4371337890625,0.0,3704.693115234375,0.8993460536003113,1.0,0.0,3.0,1.0,0.0
17848980,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8313117027282715,0.4348061680793762,0.3946509063243866,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9571834206581116,0.6565738916397095,0.6230280995368958,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8728746175765991,0.5077537298202515,0.3569336235523224,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255123496055603,0.4251874685287475,0.4063266515731811,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.683106005191803,0.2370992302894592,1.088783860206604,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3127746582031,297.2399597167969,285.00299072265625,1.0,0.6628631949424744,0.3887343108654022,0.3887343108654022,1.0,1.0,-3.4462878704071045,1.0066176652908323,2.439670324325561,0.2285835891962051,0.9569565653800964,0.9569565653800964,0.0,217.0969390869141,225.0,61236.125,0.0,3610.59033203125,1.0,279.1421203613281,283.0729675292969,296.4256896972656,300.4101257324219,293.1499938964844,293.1499938964844,278.8500061035156,33511.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261147975921632,1.0,0.0,0.0,3.724440574645996,3.724464893341065,9.25582980926265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.673828125,0.0,1598.575439453125,1895.4371337890625,0.0,3645.478759765625,0.9203202724456788,1.0,0.0,3.0,1.0,0.0
17849040,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8313117027282715,0.4348061680793762,0.3946509063243866,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9571834206581116,0.6565738916397095,0.6230280995368958,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8728746175765991,0.5077537298202515,0.3569336235523224,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255123496055603,0.4251874685287475,0.4063266515731811,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.683106005191803,0.2370992302894592,1.088783860206604,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3127746582031,297.2399597167969,285.00299072265625,1.0,0.6628631949424744,0.3887343108654022,0.3887343108654022,1.0,1.0,-3.4462878704071045,1.0066176652908323,2.439670324325561,0.2285835891962051,0.9569565653800964,0.9569565653800964,0.0,217.0969390869141,225.0,61236.125,0.0,3610.59033203125,1.0,279.1421203613281,283.0729675292969,296.4256896972656,300.4101257324219,293.1499938964844,293.1499938964844,278.8500061035156,33511.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261147975921632,1.0,0.0,0.0,3.724440574645996,3.724464893341065,9.25582980926265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.673828125,0.0,1598.575439453125,1895.4371337890625,0.0,3645.478759765625,0.9203202724456788,1.0,0.0,3.0,1.0,0.0
17849100,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8300904631614685,0.4344002306461334,0.3946198225021362,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9559102058410645,0.6568092107772827,0.6235986948013306,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8724080324172974,0.5090041160583496,0.3580290377140045,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8246195316314697,0.4254303574562073,0.4068022072315216,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6821855306625366,0.2371358275413513,1.0897215604782104,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.3062744140625,297.2379455566406,284.8729858398437,1.0,0.664079487323761,0.3883168995380401,0.3883168995380401,1.0,1.0,-3.449960947036743,1.006622314453125,2.443338632583618,0.2278113216161728,0.8679124116897583,0.8679124116897583,0.0,218.57041931152344,225.0,62159.16796875,0.0,3628.131103515625,1.0,278.89599609375,282.9259033203125,296.4580993652344,300.6158142089844,293.1499938964844,293.1499938964844,278.8500061035156,37624.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329209923744202,1.0,0.0,0.0,3.6918017864227295,3.691826581954956,9.094316055779928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.5830078125,0.0,1592.4691162109375,1895.4371337890625,0.0,3707.8857421875,0.913655400276184,1.0,0.0,3.0,1.0,0.0
17849160,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8281598091125488,0.4338472783565521,0.3941854536533355,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9537792801856996,0.6568436622619629,0.6237180233001709,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8712054491043091,0.5101296305656433,0.3588525056838989,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8230921626091003,0.4255254864692688,0.4069808423519134,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6806646585464478,0.237067699432373,1.0898501873016355,284.9007568359375,284.95001220703125,300.8781433105469,293.3970947265625,298.2982788085937,297.23419189453125,284.9022827148437,1.0,0.6651496291160583,0.3879095315933227,0.3879095315933227,1.0,1.0,-3.450944423675537,1.0057473182678225,2.445197105407715,0.2267153263092041,0.863418459892273,0.863418459892273,0.0,220.4291839599609,228.0,61838.24609375,0.0,3641.467041015625,1.0,278.8573303222656,282.9504699707031,296.42529296875,300.5246276855469,293.1499938964844,293.1499938964844,279.1499938964844,38801.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935463845729828,1.0,0.0,0.0,3.609227418899536,3.6092514991760254,8.692040864843875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.1162109375,0.0,1509.0076904296875,1895.4371337890625,0.0,3731.119384765625,0.8985403180122375,1.0,0.0,3.0,1.0,0.0
17849220,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8259174227714539,0.4339851438999176,0.3941327035427093,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.951371133327484,0.65815669298172,0.6247486472129822,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8704994916915894,0.5135206580162048,0.3610784709453583,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214263916015625,0.4265517294406891,0.4078374207019806,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789116859436035,0.2374255657196045,1.0913054943084717,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.29034423828125,297.2387390136719,285.0018310546875,1.0,0.667438268661499,0.3870947957038879,0.3870947957038879,1.0,1.0,-3.457569360733032,1.005574345588684,2.4519951343536377,0.2248835563659668,0.9547505974769592,0.9547505974769592,0.0,223.1942901611328,231.0,61114.2734375,0.0,3673.883544921875,1.0,279.14208984375,283.070068359375,296.33770751953125,300.3150634765625,293.1499938964844,293.1499938964844,278.8500061035156,33550.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291391968727112,1.0,0.0,0.0,3.719717025756836,3.719741344451904,9.232367688127852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.1640625,0.0,1593.4432373046875,1895.4371337890625,0.0,3673.248291015625,0.9192833304405212,1.0,0.0,3.0,1.0,0.0
17849280,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8259174227714539,0.4339851438999176,0.3941327035427093,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.951371133327484,0.65815669298172,0.6247486472129822,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8704994916915894,0.5135206580162048,0.3610784709453583,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214263916015625,0.4265517294406891,0.4078374207019806,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789116859436035,0.2374255657196045,1.0913054943084717,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.29034423828125,297.2387390136719,285.0018310546875,1.0,0.667438268661499,0.3870947957038879,0.3870947957038879,1.0,1.0,-3.457569360733032,1.005574345588684,2.4519951343536377,0.2248835563659668,0.9547505974769592,0.9547505974769592,0.0,223.1942901611328,231.0,61114.2734375,0.0,3673.883544921875,1.0,279.14208984375,283.070068359375,296.33770751953125,300.3150634765625,293.1499938964844,293.1499938964844,278.8500061035156,33550.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291391968727112,1.0,0.0,0.0,3.719717025756836,3.719741344451904,9.232367688127852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.1640625,0.0,1593.4432373046875,1895.4371337890625,0.0,3673.248291015625,0.9192833304405212,1.0,0.0,3.0,1.0,0.0
17849340,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8236203789710999,0.4331865310668945,0.3938300013542175,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9488325715065002,0.658301055431366,0.6253324747085571,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8694155812263489,0.5154431462287903,0.3626979887485504,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8196746706962585,0.426791787147522,0.4083960354328155,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.677160918712616,0.2373944967985153,1.092293381690979,284.8882141113281,284.95001220703125,300.82080078125,293.3124389648437,298.2774963378906,297.2342224121094,284.8912658691406,1.0,0.6692703366279602,0.386443018913269,0.386443018913269,1.0,1.0,-3.4617254734039307,1.0050321817398071,2.456693172454834,0.2234818935394287,0.8605993390083313,0.8605993390083313,0.0,225.78466796875,231.0,61758.9921875,0.0,3699.32373046875,1.0,278.86505126953125,282.9390869140625,296.3493957519531,300.4583740234375,293.1499938964844,293.1499938964844,278.8500061035156,39280.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938099205493927,1.0,0.0,0.0,3.619877576828003,3.619901657104492,8.743413673073519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.546875,0.0,1524.2562255859375,1895.4371337890625,0.0,3755.1474609375,0.9008238315582277,1.0,0.0,3.0,1.0,0.0
17849400,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.822873592376709,0.4330092966556549,0.3936482965946197,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9479812383651732,0.6583397388458252,0.6253529191017151,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8689689636230469,0.5159465074539185,0.3630311787128448,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8190782070159912,0.4268474578857422,0.4084503352642059,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6765733361244202,0.2373765110969543,1.0922927856445312,284.9009094238281,284.95001220703125,300.8138427734375,293.302490234375,298.2742919921875,297.23321533203125,284.9022827148437,1.0,0.6696804165840149,0.3862800896167755,0.3862800896167755,1.0,1.0,-3.461996078491211,1.0046396255493164,2.4573564529418945,0.2230090498924255,0.8617201447486877,0.8617201447486877,0.0,226.521240234375,234.0,61691.0078125,0.0,3704.343505859375,1.0,278.85723876953125,282.9487609863281,296.3310241699219,300.4208068847656,293.1499938964844,293.1499938964844,279.1499938964844,38823.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385676980018616,1.0,0.0,0.0,3.602235794067383,3.602259874343872,8.658399224259483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.6220703125,0.0,1501.5235595703125,1895.4371337890625,0.0,3759.4130859375,0.8970168232917786,1.0,0.0,3.0,1.0,0.0
17849460,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207041025161743,0.4331241548061371,0.3935793042182922,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9455914497375488,0.6595674157142639,0.6263067722320557,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8683701753616333,0.5193923711776733,0.3652963638305664,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174598217010498,0.427831619977951,0.4092691838741302,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6748958230018616,0.2377156317234039,1.0936691761016846,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.2650146484375,297.2379150390625,285.000732421875,1.0,0.6719280481338501,0.3854976594448089,0.3854976594448089,1.0,1.0,-3.4684159755706787,1.004469871520996,2.4639461040496826,0.2212337702512741,0.9517765641212464,0.9517765641212464,0.0,229.27975463867188,237.0,60948.02734375,0.0,3736.4267578125,1.0,279.1420288085937,283.0676574707031,296.2379455566406,300.2045288085937,293.1499938964844,293.1499938964844,278.8500061035156,33578.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322534799575806,1.0,0.0,0.0,3.7117958068847656,3.711819887161255,9.193088317260844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.4306640625,0.0,1584.5875244140625,1895.4371337890625,0.0,3701.779541015625,0.917516827583313,1.0,0.0,3.0,1.0,0.0
17849520,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207041025161743,0.4331241548061371,0.3935793042182922,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9455914497375488,0.6595674157142639,0.6263067722320557,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8683701753616333,0.5193923711776733,0.3652963638305664,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174598217010498,0.427831619977951,0.4092691838741302,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6748958230018616,0.2377156317234039,1.0936691761016846,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.2650146484375,297.2379150390625,285.000732421875,1.0,0.6719280481338501,0.3854976594448089,0.3854976594448089,1.0,1.0,-3.4684159755706787,1.004469871520996,2.4639461040496826,0.2212337702512741,0.9517765641212464,0.9517765641212464,0.0,229.27975463867188,237.0,60948.02734375,0.0,3736.4267578125,1.0,279.1420288085937,283.0676574707031,296.2379455566406,300.2045288085937,293.1499938964844,293.1499938964844,278.8500061035156,33578.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322534799575806,1.0,0.0,0.0,3.7117958068847656,3.711819887161255,9.193088317260844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.4306640625,0.0,1584.5875244140625,1895.4371337890625,0.0,3701.779541015625,0.917516827583313,1.0,0.0,3.0,1.0,0.0
17849580,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8177316784858704,0.4321331083774566,0.3930777311325073,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9422274231910706,0.6596681475639343,0.6268313527107239,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669623732566833,0.5218649506568909,0.3672810196876526,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8151605129241943,0.4280865490436554,0.4098422825336456,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726512312889099,0.2376488596200943,1.094573974609375,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.247802734375,297.2325439453125,284.9025573730469,1.0,0.6741288900375366,0.3847152292728424,0.3847152292728424,1.0,1.0,-3.4726178646087646,1.0035386085510254,2.46907925605774,0.2194197624921798,0.8594843745231628,0.8594843745231628,0.0,232.60494995117188,240.0,61499.5625,0.0,3766.486572265625,1.0,278.8572998046875,282.94775390625,296.2268371582031,300.3038024902344,293.1499938964844,293.1499938964844,279.1499938964844,38855.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417049884796144,1.0,0.0,0.0,3.592050313949585,3.592074155807495,8.609503652223793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.8564453125,0.0,1490.6761474609375,1895.4371337890625,0.0,3787.936279296875,0.8947886228561401,1.0,0.0,3.0,1.0,0.0
17849640,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8177316784858704,0.4321331083774566,0.3930777311325073,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9422274231910706,0.6596681475639343,0.6268313527107239,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669623732566833,0.5218649506568909,0.3672810196876526,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8151605129241943,0.4280865490436554,0.4098422825336456,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726512312889099,0.2376488596200943,1.094573974609375,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.247802734375,297.2325439453125,284.9025573730469,1.0,0.6741288900375366,0.3847152292728424,0.3847152292728424,1.0,1.0,-3.4726178646087646,1.0035386085510254,2.46907925605774,0.2194197624921798,0.8594843745231628,0.8594843745231628,0.0,232.60494995117188,240.0,61499.5625,0.0,3766.486572265625,1.0,278.8572998046875,282.94775390625,296.2268371582031,300.3038024902344,293.1499938964844,293.1499938964844,279.1499938964844,38855.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417049884796144,1.0,0.0,0.0,3.592050313949585,3.592074155807495,8.609503652223793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.8564453125,0.0,1490.6761474609375,1895.4371337890625,0.0,3787.936279296875,0.8947886228561401,1.0,0.0,3.0,1.0,0.0
17849700,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8163473606109619,0.4321166276931762,0.3928509950637817,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.940650999546051,0.6601590514183044,0.6270694136619568,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8663809895515442,0.5235512852668762,0.3682982325553894,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8140785098075867,0.4284952878952026,0.4100982844829559,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6715814471244812,0.2377625852823257,1.0948500633239746,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.2420654296875,297.2341613769531,285.01470947265625,1.0,0.6751694679260254,0.3843240439891815,0.3843240439891815,1.0,1.0,-3.474487781524658,1.0030001401901243,2.4714877605438232,0.2183552682399749,0.9373683333396912,0.9373683333396912,0.0,234.1614227294922,240.0,60636.32421875,0.0,3780.35400390625,1.0,279.10028076171875,283.0757751464844,296.1476135253906,300.0567932128906,293.1499938964844,293.1499938964844,279.1499938964844,34236.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365345239639282,1.0,0.0,0.0,3.639983654022217,3.640007257461548,8.84081202912057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.9482421875,0.0,1508.8956298828125,1895.4371337890625,0.0,3740.88720703125,0.9033803343772888,1.0,0.0,3.0,1.0,0.0
17849760,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8155919313430786,0.4322237074375152,0.3929845690727234,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9398435354232788,0.6608078479766846,0.6277000904083252,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8664424419403076,0.5253592133522034,0.3695763349533081,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.813559889793396,0.429027646780014,0.4106186628341675,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6710318922996521,0.2379687428474426,1.095860242843628,285.0007019042969,284.95001220703125,300.69842529296875,293.14337158203125,298.23736572265625,297.2373046875,284.9993896484375,1.0,0.6763356328010559,0.3839341402053833,0.3839341402053833,1.0,1.0,-3.478783130645752,1.003270983695984,2.4755120277404785,0.2176091820001602,0.9483611583709716,0.9483611583709716,0.0,235.3681182861328,243.0,60748.90234375,0.0,3798.165771484375,1.0,279.142822265625,283.0653991699219,296.1290283203125,300.08221435546875,293.1499938964844,293.1499938964844,278.8500061035156,33525.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353230595588684,1.0,0.0,0.0,3.703160047531128,3.703184127807617,9.15036139303993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.43359375,0.0,1574.337646484375,1895.4371337890625,0.0,3729.834228515625,0.915303111076355,1.0,0.0,3.0,1.0,0.0
