time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8126641511917114,0.4312175214290619,0.3924726247787475,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365299344062804,0.6608242392539978,0.6281499266624451,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651549220085144,0.5278725028038025,0.3715935945510864,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.811297595500946,0.4292422831058502,0.411156415939331,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.66888427734375,0.2378852814435959,1.096696138381958,284.9017028808594,284.95001220703125,300.656005859375,293.0872497558594,298.21923828125,297.2320861816406,284.9029846191406,1.0,0.6784972548484802,0.3831543624401092,0.3831543624401092,1.0,1.0,-3.482796192169189,1.0022680759429932,2.4805283546447754,0.2157753556966781,0.8568894267082214,0.8568894267082214,0.0,238.6860809326172,246.0,61274.88671875,0.0,3827.868896484375,1.0,278.8573913574219,282.947265625,296.1158447265625,300.1773376464844,293.1499938964844,293.1499938964844,279.1499938964844,38881.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448132514953612,1.0,0.0,0.0,3.579476118087769,3.5794999599456787,8.549333188057062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.3017578125,0.0,1477.258056640625,1895.4371337890625,0.0,3816.117919921875,0.8920244574546814,1.0,0.0,3.0,1.0,0.0
17849880,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8126641511917114,0.4312175214290619,0.3924726247787475,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365299344062804,0.6608242392539978,0.6281499266624451,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651549220085144,0.5278725028038025,0.3715935945510864,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.811297595500946,0.4292422831058502,0.411156415939331,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.66888427734375,0.2378852814435959,1.096696138381958,284.9017028808594,284.95001220703125,300.656005859375,293.0872497558594,298.21923828125,297.2320861816406,284.9029846191406,1.0,0.6784972548484802,0.3831543624401092,0.3831543624401092,1.0,1.0,-3.482796192169189,1.0022680759429932,2.4805283546447754,0.2157753556966781,0.8568894267082214,0.8568894267082214,0.0,238.6860809326172,246.0,61274.88671875,0.0,3827.868896484375,1.0,278.8573913574219,282.947265625,296.1158447265625,300.1773376464844,293.1499938964844,293.1499938964844,279.1499938964844,38881.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448132514953612,1.0,0.0,0.0,3.579476118087769,3.5794999599456787,8.549333188057062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.3017578125,0.0,1477.258056640625,1895.4371337890625,0.0,3816.117919921875,0.8920244574546814,1.0,0.0,3.0,1.0,0.0
17849940,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.810547411441803,0.4312817752361297,0.3923683166503906,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.934185802936554,0.6618719100952148,0.6289448142051697,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647248148918152,0.5314062833786011,0.3739235401153564,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097187876701355,0.4301402270793915,0.4118996560573578,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673368215560913,0.2381870746612548,1.097920060157776,284.9994506835937,284.95001220703125,300.6120910644531,293.0301818847656,298.2079467773437,297.2368469238281,284.99859619140625,1.0,0.6806670427322388,0.3823745548725128,0.3823745548725128,1.0,1.0,-3.488786458969116,1.001927375793457,2.4868593215942383,0.213942289352417,0.9443168044090272,0.9443168044090272,0.0,241.44227600097656,249.0,60518.3515625,0.0,3859.25732421875,1.0,279.141845703125,283.0639038085937,296.0163879394531,299.9534912109375,293.1499938964844,293.1499938964844,278.8500061035156,33611.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93842750787735,1.0,0.0,0.0,3.688929557800293,3.6889536380767822,9.080171139430604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.755859375,0.0,1558.84716796875,1895.4371337890625,0.0,3758.136962890625,0.9123910069465636,1.0,0.0,3.0,1.0,0.0
17850000,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.810547411441803,0.4312817752361297,0.3923683166503906,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.934185802936554,0.6618719100952148,0.6289448142051697,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647248148918152,0.5314062833786011,0.3739235401153564,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097187876701355,0.4301402270793915,0.4118996560573578,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673368215560913,0.2381870746612548,1.097920060157776,284.9994506835937,284.95001220703125,300.6120910644531,293.0301818847656,298.2079467773437,297.2368469238281,284.99859619140625,1.0,0.6806670427322388,0.3823745548725128,0.3823745548725128,1.0,1.0,-3.488786458969116,1.001927375793457,2.4868593215942383,0.213942289352417,0.9443168044090272,0.9443168044090272,0.0,241.44227600097656,249.0,60518.3515625,0.0,3859.25732421875,1.0,279.141845703125,283.0639038085937,296.0163879394531,299.9534912109375,293.1499938964844,293.1499938964844,278.8500061035156,33611.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93842750787735,1.0,0.0,0.0,3.688929557800293,3.6889536380767822,9.080171139430604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.755859375,0.0,1558.84716796875,1895.4371337890625,0.0,3758.136962890625,0.9123910069465636,1.0,0.0,3.0,1.0,0.0
17850060,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.807598352432251,0.4302618205547333,0.3918317556381225,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9309050440788268,0.6618017554283142,0.629302442073822,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8635194897651672,0.5339540243148804,0.3759582936763763,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8074506521224976,0.4303149282932281,0.4123929142951965,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652623414993286,0.2380873411893844,1.098667025566101,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.18914794921875,297.231689453125,284.90362548828125,1.0,0.682786762714386,0.3815895318984985,0.3815895318984985,1.0,1.0,-3.4925196170806885,1.0008002519607544,2.4917192459106445,0.2120512276887893,0.8541176915168762,0.8541176915168762,0.0,244.7681427001953,252.0,61027.70703125,0.0,3888.451416015625,1.0,278.85748291015625,282.947265625,296.0009765625,300.04498291015625,293.1499938964844,293.1499938964844,279.1499938964844,38893.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478378891944884,1.0,0.0,0.0,3.5652384757995605,3.565262079238892,8.481456461595371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.4755859375,0.0,1462.0408935546875,1895.4371337890625,0.0,3843.463623046875,0.8888896107673645,1.0,0.0,3.0,1.0,0.0
17850120,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.807598352432251,0.4302618205547333,0.3918317556381225,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9309050440788268,0.6618017554283142,0.629302442073822,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8635194897651672,0.5339540243148804,0.3759582936763763,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8074506521224976,0.4303149282932281,0.4123929142951965,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652623414993286,0.2380873411893844,1.098667025566101,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.18914794921875,297.231689453125,284.90362548828125,1.0,0.682786762714386,0.3815895318984985,0.3815895318984985,1.0,1.0,-3.4925196170806885,1.0008002519607544,2.4917192459106445,0.2120512276887893,0.8541176915168762,0.8541176915168762,0.0,244.7681427001953,252.0,61027.70703125,0.0,3888.451416015625,1.0,278.85748291015625,282.947265625,296.0009765625,300.04498291015625,293.1499938964844,293.1499938964844,279.1499938964844,38893.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478378891944884,1.0,0.0,0.0,3.5652384757995605,3.565262079238892,8.481456461595371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.4755859375,0.0,1462.0408935546875,1895.4371337890625,0.0,3843.463623046875,0.8888896107673645,1.0,0.0,3.0,1.0,0.0
17850180,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.805464506149292,0.4303015768527984,0.3917111754417419,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9285974502563475,0.6627553701400757,0.6300148367881775,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631590604782104,0.5375206470489502,0.378313660621643,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.805869996547699,0.4311705231666565,0.4130993783473968,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637757420539856,0.2383717149496078,1.0998212099075315,284.9984741210937,284.95001220703125,300.5208740234375,292.9148254394531,298.17730712890625,297.23638916015625,284.9976501464844,1.0,0.6849180459976196,0.3808044791221618,0.3808044791221618,1.0,1.0,-3.49829363822937,1.0003535747528076,2.4979400634765625,0.2101697772741317,0.9401695728302002,0.9401695728302002,0.0,247.52294921875,255.0,60272.3671875,0.0,3919.465576171875,1.0,279.1417541503906,283.06256103515625,295.9005432128906,299.82012939453125,293.1499938964844,293.1499938964844,278.8500061035156,33616.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941358208656311,1.0,0.0,0.0,3.675051927566528,3.6750755310058594,9.011980068862612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.9990234375,0.0,1543.2650146484375,1895.4371337890625,0.0,3784.78759765625,0.9092722535133362,1.0,0.0,3.0,1.0,0.0
17850240,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.805464506149292,0.4303015768527984,0.3917111754417419,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9285974502563475,0.6627553701400757,0.6300148367881775,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631590604782104,0.5375206470489502,0.378313660621643,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.805869996547699,0.4311705231666565,0.4130993783473968,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637757420539856,0.2383717149496078,1.0998212099075315,284.9984741210937,284.95001220703125,300.5208740234375,292.9148254394531,298.17730712890625,297.23638916015625,284.9976501464844,1.0,0.6849180459976196,0.3808044791221618,0.3808044791221618,1.0,1.0,-3.49829363822937,1.0003535747528076,2.4979400634765625,0.2101697772741317,0.9401695728302002,0.9401695728302002,0.0,247.52294921875,255.0,60272.3671875,0.0,3919.465576171875,1.0,279.1417541503906,283.06256103515625,295.9005432128906,299.82012939453125,293.1499938964844,293.1499938964844,278.8500061035156,33616.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941358208656311,1.0,0.0,0.0,3.675051927566528,3.6750755310058594,9.011980068862612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.9990234375,0.0,1543.2650146484375,1895.4371337890625,0.0,3784.78759765625,0.9092722535133362,1.0,0.0,3.0,1.0,0.0
17850300,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8043105602264404,0.4298403859138489,0.3916231989860534,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9273634552955629,0.6627580523490906,0.6303656101226807,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8629008531570435,0.538855791091919,0.3794753849506378,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8050246238708496,0.4313008189201355,0.4134696722030639,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6630175709724426,0.2383607476949691,1.1005501747131348,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.1682434082031,297.2345275878906,284.8732604980469,1.0,0.6860280632972717,0.3804119527339935,0.3804119527339935,1.0,1.0,-3.501336574554444,1.0001713037490845,2.5011651515960693,0.2093720734119415,0.8528261184692383,0.8528261184692383,0.0,249.003158569336,255.0,61101.8046875,0.0,3936.0048828125,1.0,278.897705078125,282.92169189453125,295.9251708984375,300.0103454589844,293.1499938964844,293.1499938964844,278.8500061035156,38091.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481742978096008,1.0,0.0,0.0,3.6330583095550537,3.633082389831543,8.807202789284929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.79296875,0.0,1529.9813232421875,1895.4371337890625,0.0,3846.5,0.9007152318954468,1.0,0.0,3.0,1.0,0.0
17850360,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8025110363960266,0.4292701184749603,0.3911595344543457,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9253837466239928,0.6625983715057373,0.6302871108055115,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8620399832725525,0.5400956869125366,0.3803663253784179,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8036066293716431,0.4313076734542846,0.4135546684265136,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6617822051048279,0.2382574379444122,1.1004960536956787,284.9029846191406,284.95001220703125,300.47412109375,292.85723876953125,298.158203125,297.2312927246094,284.9042358398437,1.0,0.6869974136352539,0.3800314962863922,0.3800314962863922,1.0,1.0,-3.501795053482056,0.9991682171821594,2.502626895904541,0.2082791477441787,0.8510650396347046,0.8510650396347046,0.0,250.84719848632807,258.0,60764.0859375,0.0,3948.199462890625,1.0,278.8578491210937,282.94757080078125,295.8852844238281,299.9106750488281,293.1499938964844,293.1499938964844,279.1499938964844,38920.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506903886795044,1.0,0.0,0.0,3.5498762130737305,3.549899816513061,8.408522944591823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.0576171875,0.0,1445.853515625,1895.4371337890625,0.0,3869.1796875,0.8854784369468689,1.0,0.0,3.0,1.0,0.0
17850420,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004149198532104,0.42928546667099,0.3910226821899414,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.923121988773346,0.6634556651115417,0.6309150457382202,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8617373704910278,0.5436850190162659,0.3827402591705322,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020502924919128,0.4321220219135284,0.4142256379127502,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603527665138245,0.2385252565145492,1.101585865020752,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.14617919921875,297.2359619140625,284.996826171875,1.0,0.6890909075737,0.3792705833911896,0.3792705833911896,1.0,1.0,-3.507350444793701,0.9987047910690308,2.508645534515381,0.2064396739006042,0.9360120296478271,0.9360120296478271,0.0,253.60220336914065,261.0,60019.46484375,0.0,3978.82666015625,1.0,279.1416320800781,283.06158447265625,295.7853698730469,299.68658447265625,293.1499938964844,293.1499938964844,278.8500061035156,33616.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441041350364684,1.0,0.0,0.0,3.660409927368164,3.660433530807495,8.940313023231283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.021484375,0.0,1526.8946533203125,1895.4371337890625,0.0,3809.69580078125,0.9059816598892212,1.0,0.0,3.0,1.0,0.0
17850480,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004149198532104,0.42928546667099,0.3910226821899414,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.923121988773346,0.6634556651115417,0.6309150457382202,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8617373704910278,0.5436850190162659,0.3827402591705322,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020502924919128,0.4321220219135284,0.4142256379127502,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603527665138245,0.2385252565145492,1.101585865020752,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.14617919921875,297.2359619140625,284.996826171875,1.0,0.6890909075737,0.3792705833911896,0.3792705833911896,1.0,1.0,-3.507350444793701,0.9987047910690308,2.508645534515381,0.2064396739006042,0.9360120296478271,0.9360120296478271,0.0,253.60220336914065,261.0,60019.46484375,0.0,3978.82666015625,1.0,279.1416320800781,283.06158447265625,295.7853698730469,299.68658447265625,293.1499938964844,293.1499938964844,278.8500061035156,33616.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441041350364684,1.0,0.0,0.0,3.660409927368164,3.660433530807495,8.940313023231283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.021484375,0.0,1526.8946533203125,1895.4371337890625,0.0,3809.69580078125,0.9059816598892212,1.0,0.0,3.0,1.0,0.0
17850540,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7979360818862915,0.4283465147018432,0.3905601501464844,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.920429825782776,0.6632274389266968,0.6311246156692505,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8608664870262146,0.5459440350532532,0.3845816254615783,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8001579642295837,0.4322054088115692,0.4146265983581543,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6587091088294983,0.2384133040904998,1.1022205352783203,284.8995056152344,284.95001220703125,300.38543701171875,292.7507629394531,298.1292724609375,297.2313232421875,284.9010925292969,1.0,0.6909064650535583,0.3786009550094604,0.3786009550094604,1.0,1.0,-3.510516166687012,0.997710645198822,2.512805461883545,0.2048320770263672,0.8491681218147278,0.8491681218147278,0.0,256.5012512207031,261.0,60551.0234375,0.0,4004.27783203125,1.0,278.8625183105469,282.9448547363281,295.7830810546875,299.7993469238281,293.1499938964844,293.1499938964844,278.8500061035156,39112.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531265497207642,1.0,0.0,0.0,3.5440261363983154,3.5440495014190674,8.380831104659592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.919921875,0.0,1441.0438232421875,1895.4371337890625,0.0,3891.084228515625,0.8843901753425598,1.0,0.0,3.0,1.0,0.0
17850600,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7975271344184875,0.4282427728176117,0.3904508352279663,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9199809432029724,0.6632099151611328,0.6310948729515076,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8606825470924377,0.5462767481803894,0.3847995400428772,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7998343110084534,0.4322227239608764,0.414640724658966,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.658428966999054,0.2383968830108642,1.1021842956542969,284.90435791015625,284.95001220703125,300.3797912597656,292.7441101074219,298.1271057128906,297.2308654785156,284.905029296875,1.0,0.6911294460296631,0.3785096406936645,0.3785096406936645,1.0,1.0,-3.510583639144897,0.9974557757377625,2.5131278038024902,0.2045512199401855,0.8485466241836548,0.8485466241836548,0.0,256.9319763183594,264.0,60514.84375,0.0,4007.035400390625,1.0,278.8582763671875,282.9481506347656,295.7712707519531,299.7774963378906,293.1499938964844,293.1499938964844,279.1499938964844,38780.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95332932472229,1.0,0.0,0.0,3.5359344482421875,3.5359578132629395,8.342605610778264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.3837890625,0.0,1430.0855712890625,1895.4371337890625,0.0,3892.9052734375,0.8823012709617615,1.0,0.0,3.0,1.0,0.0
17850660,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7954955101013184,0.4282356202602386,0.3903040885925293,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9177883863449096,0.6639701724052429,0.6316421627998352,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604364991188049,0.5498783588409424,0.3871885240077972,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983232736587524,0.432997852563858,0.4152808785438537,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6570596098899841,0.2386489659547805,1.1032191514968872,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.115234375,297.2354431152344,284.9961853027344,1.0,0.6931858062744141,0.3777831494808197,0.3777831494808197,1.0,1.0,-3.5159454345703125,0.9970136284828186,2.5189318656921387,0.202787384390831,0.9320139288902284,0.9320139288902284,0.0,259.681396484375,267.0,59768.58984375,0.0,4037.290771484375,1.0,279.1415405273437,283.0609436035156,295.6737060546875,299.5562744140625,293.1499938964844,293.1499938964844,278.8500061035156,33607.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946607768535614,1.0,0.0,0.0,3.645567178726196,3.6455907821655273,8.867955330060795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.23046875,0.0,1510.3604736328125,1895.4371337890625,0.0,3832.351318359375,0.902633547782898,1.0,0.0,3.0,1.0,0.0
17850720,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7954955101013184,0.4282356202602386,0.3903040885925293,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9177883863449096,0.6639701724052429,0.6316421627998352,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604364991188049,0.5498783588409424,0.3871885240077972,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983232736587524,0.432997852563858,0.4152808785438537,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6570596098899841,0.2386489659547805,1.1032191514968872,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.115234375,297.2354431152344,284.9961853027344,1.0,0.6931858062744141,0.3777831494808197,0.3777831494808197,1.0,1.0,-3.5159454345703125,0.9970136284828186,2.5189318656921387,0.202787384390831,0.9320139288902284,0.9320139288902284,0.0,259.681396484375,267.0,59768.58984375,0.0,4037.290771484375,1.0,279.1415405273437,283.0609436035156,295.6737060546875,299.5562744140625,293.1499938964844,293.1499938964844,278.8500061035156,33607.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946607768535614,1.0,0.0,0.0,3.645567178726196,3.6455907821655273,8.867955330060795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.23046875,0.0,1510.3604736328125,1895.4371337890625,0.0,3832.351318359375,0.902633547782898,1.0,0.0,3.0,1.0,0.0
17850780,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7926844358444214,0.4271840453147888,0.3897195756435394,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9147533774375916,0.6636365056037903,0.6317355632781982,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594448566436768,0.5524758696556091,0.3892510831356048,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7961630821228027,0.4330654740333557,0.4156621098518371,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552091836929321,0.2385077774524688,1.103754639625549,284.9053039550781,284.95001220703125,300.2861633300781,292.6361694335937,298.09649658203125,297.2303771972656,284.9059143066406,1.0,0.6951851844787598,0.3770566582679748,0.3770566582679748,1.0,1.0,-3.518947124481201,0.9957804083824158,2.5231666564941406,0.2009740769863128,0.8458905220031738,0.8458905220031738,0.0,263.0103759765625,270.0,60261.25390625,0.0,4065.014404296875,1.0,278.8583984375,282.948974609375,295.6627197265625,299.6498718261719,293.1499938964844,293.1499938964844,279.1499938964844,38759.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95572030544281,1.0,0.0,0.0,3.5206117630004883,3.52063512802124,8.270458238257561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.26171875,0.0,1413.8380126953125,1895.4371337890625,0.0,3914.345947265625,0.8788972496986389,1.0,0.0,3.0,1.0,0.0
17850840,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7926844358444214,0.4271840453147888,0.3897195756435394,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9147533774375916,0.6636365056037903,0.6317355632781982,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594448566436768,0.5524758696556091,0.3892510831356048,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7961630821228027,0.4330654740333557,0.4156621098518371,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552091836929321,0.2385077774524688,1.103754639625549,284.9053039550781,284.95001220703125,300.2861633300781,292.6361694335937,298.09649658203125,297.2303771972656,284.9059143066406,1.0,0.6951851844787598,0.3770566582679748,0.3770566582679748,1.0,1.0,-3.518947124481201,0.9957804083824158,2.5231666564941406,0.2009740769863128,0.8458905220031738,0.8458905220031738,0.0,263.0103759765625,270.0,60261.25390625,0.0,4065.014404296875,1.0,278.8583984375,282.948974609375,295.6627197265625,299.6498718261719,293.1499938964844,293.1499938964844,279.1499938964844,38759.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95572030544281,1.0,0.0,0.0,3.5206117630004883,3.52063512802124,8.270458238257561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.26171875,0.0,1413.8380126953125,1895.4371337890625,0.0,3914.345947265625,0.8788972496986389,1.0,0.0,3.0,1.0,0.0
17850900,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7914146780967712,0.427120566368103,0.3894726932048797,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9133813977241516,0.6639026403427124,0.6317819952964783,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8590800166130066,0.5542305111885071,0.3903215527534485,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7951774597167969,0.4333806335926056,0.4158401489257812,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6543448567390442,0.2385837733745575,1.103888988494873,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0902709960937,297.23199462890625,285.0126037597656,1.0,0.6961343288421631,0.3766934275627136,0.3766934275627136,1.0,1.0,-3.520362615585327,0.9951403141021729,2.5252223014831543,0.1999338418245315,0.9202474355697632,0.9202474355697632,0.0,264.5484924316406,270.0,59420.828125,0.0,4077.92529296875,1.0,279.0986328125,283.07183837890625,295.58453369140625,299.40655517578125,293.1499938964844,293.1499938964844,279.1499938964844,34138.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503152966499328,1.0,0.0,0.0,3.569572925567627,3.5695958137512207,8.502092896378599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.4423828125,0.0,1431.8990478515625,1895.4371337890625,0.0,3865.80224609375,0.8875998854637146,1.0,0.0,3.0,1.0,0.0
17850960,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7906991839408875,0.4271584749221802,0.3895541727542877,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9126260280609132,0.6643017530441284,0.6321917176246643,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8592286109924316,0.556080162525177,0.3916393518447876,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7946813106536865,0.433805376291275,0.4162672758102417,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.65388423204422,0.2387444674968719,1.1047189235687256,284.9963684082031,284.95001220703125,300.24029541015625,292.5850524902344,298.08502197265625,297.2348327636719,284.9951171875,1.0,0.6972026824951172,0.3763333857059479,0.3763333857059479,1.0,1.0,-3.5240488052368164,0.9952505826950072,2.528798341751098,0.1991878449916839,0.9283076524734496,0.9283076524734496,0.0,265.765380859375,273.0,59533.765625,0.0,4094.781005859375,1.0,279.14227294921875,283.06011962890625,295.5677490234375,299.4324645996094,293.1499938964844,293.1499938964844,278.8500061035156,33512.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487720727920532,1.0,0.0,0.0,3.633323192596436,3.633346557617188,8.808487450551183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.1298828125,0.0,1496.168212890625,1895.4371337890625,0.0,3851.893310546875,0.8995621800422668,1.0,0.0,3.0,1.0,0.0
17851020,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7879778742790222,0.4261010289192199,0.3889666795730591,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.909735143184662,0.6638830304145813,0.6322080492973328,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583009839057922,0.5586724281311035,0.3937028050422668,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925871014595032,0.4338447749614715,0.416623443365097,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521108746528625,0.2385909408330917,1.1052039861679075,284.9061889648437,284.95001220703125,300.19549560546875,292.5363464355469,298.0669250488281,297.2297668457031,284.9067687988281,1.0,0.6991652250289917,0.3756133317947387,0.3756133317947387,1.0,1.0,-3.526864528656006,0.9939640164375304,2.53290057182312,0.1973732858896255,0.8434661030769348,0.8434661030769348,0.0,269.0863037109375,276.0,60023.74609375,0.0,4122.08056640625,1.0,278.8585510253906,282.9498596191406,295.5621643066406,299.5309753417969,293.1499938964844,293.1499938964844,279.1499938964844,38732.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577842354774476,1.0,0.0,0.0,3.5061399936676025,3.5061631202697754,8.202605386031792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.81640625,0.0,1398.5660400390625,1895.4371337890625,0.0,3932.809814453125,0.8756808638572693,1.0,0.0,3.0,1.0,0.0
17851080,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7879778742790222,0.4261010289192199,0.3889666795730591,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.909735143184662,0.6638830304145813,0.6322080492973328,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583009839057922,0.5586724281311035,0.3937028050422668,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925871014595032,0.4338447749614715,0.416623443365097,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521108746528625,0.2385909408330917,1.1052039861679075,284.9061889648437,284.95001220703125,300.19549560546875,292.5363464355469,298.0669250488281,297.2297668457031,284.9067687988281,1.0,0.6991652250289917,0.3756133317947387,0.3756133317947387,1.0,1.0,-3.526864528656006,0.9939640164375304,2.53290057182312,0.1973732858896255,0.8434661030769348,0.8434661030769348,0.0,269.0863037109375,276.0,60023.74609375,0.0,4122.08056640625,1.0,278.8585510253906,282.9498596191406,295.5621643066406,299.5309753417969,293.1499938964844,293.1499938964844,279.1499938964844,38732.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577842354774476,1.0,0.0,0.0,3.5061399936676025,3.5061631202697754,8.202605386031792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.81640625,0.0,1398.5660400390625,1895.4371337890625,0.0,3932.809814453125,0.8756808638572693,1.0,0.0,3.0,1.0,0.0
17851140,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.78606116771698,0.4260594546794891,0.3887982070446014,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077161550521852,0.6644567847251892,0.6325899362564087,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581255674362183,0.5622674822807312,0.3960923850536346,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911539673805237,0.4345550537109375,0.4172075092792511,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508417129516602,0.2388131022453308,1.1061221361160278,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0561218261719,297.234130859375,284.9950866699219,1.0,0.7011483311653137,0.3748932480812073,0.3748932480812073,1.0,1.0,-3.531794309616089,0.9933740496635436,2.5384202003479004,0.1955780982971191,0.9249746203422546,0.9249746203422546,0.0,271.8345642089844,279.0,59310.58203125,0.0,4151.49853515625,1.0,279.14129638671875,283.0601806640625,295.47283935546875,299.3201599121094,293.1499938964844,293.1499938964844,278.8500061035156,33580.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506761431694032,1.0,0.0,0.0,3.618234157562256,3.6182572841644287,8.735476626497984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.0556640625,0.0,1480.1646728515625,1895.4371337890625,0.0,3869.051513671875,0.8964149951934814,1.0,0.0,3.0,1.0,0.0
17851200,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.78606116771698,0.4260594546794891,0.3887982070446014,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077161550521852,0.6644567847251892,0.6325899362564087,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581255674362183,0.5622674822807312,0.3960923850536346,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911539673805237,0.4345550537109375,0.4172075092792511,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508417129516602,0.2388131022453308,1.1061221361160278,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0561218261719,297.234130859375,284.9950866699219,1.0,0.7011483311653137,0.3748932480812073,0.3748932480812073,1.0,1.0,-3.531794309616089,0.9933740496635436,2.5384202003479004,0.1955780982971191,0.9249746203422546,0.9249746203422546,0.0,271.8345642089844,279.0,59310.58203125,0.0,4151.49853515625,1.0,279.14129638671875,283.0601806640625,295.47283935546875,299.3201599121094,293.1499938964844,293.1499938964844,278.8500061035156,33580.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506761431694032,1.0,0.0,0.0,3.618234157562256,3.6182572841644287,8.735476626497984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.0556640625,0.0,1480.1646728515625,1895.4371337890625,0.0,3869.051513671875,0.8964149951934814,1.0,0.0,3.0,1.0,0.0
17851260,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7834101319313049,0.4250016808509826,0.3881987929344177,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9049765467643738,0.6639589667320251,0.6325204968452454,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572339415550232,0.5648467540740967,0.3981406390666961,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891092300415039,0.4345724582672119,0.4175356030464172,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491272449493408,0.2386475652456283,1.1065373420715332,284.9070739746094,284.95001220703125,300.1100158691406,292.447509765625,298.03887939453125,297.2290344238281,284.9075622558594,1.0,0.7030730247497559,0.3741719126701355,0.3741719126701355,1.0,1.0,-3.5343563556671143,0.9919896125793456,2.542366743087769,0.1937275230884552,0.8413665890693665,0.8413665890693665,0.0,275.1601257324219,282.0,59812.09765625,0.0,4178.26318359375,1.0,278.858642578125,282.9507751464844,295.47247314453125,299.4243469238281,293.1499938964844,293.1499938964844,279.1499938964844,38697.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594731330871582,1.0,0.0,0.0,3.4931797981262207,3.4932029247283936,8.142076808326237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.0322265625,0.0,1384.9161376953125,1895.4371337890625,0.0,3947.887939453125,0.872788667678833,1.0,0.0,3.0,1.0,0.0
17851320,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7834101319313049,0.4250016808509826,0.3881987929344177,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9049765467643738,0.6639589667320251,0.6325204968452454,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572339415550232,0.5648467540740967,0.3981406390666961,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891092300415039,0.4345724582672119,0.4175356030464172,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491272449493408,0.2386475652456283,1.1065373420715332,284.9070739746094,284.95001220703125,300.1100158691406,292.447509765625,298.03887939453125,297.2290344238281,284.9075622558594,1.0,0.7030730247497559,0.3741719126701355,0.3741719126701355,1.0,1.0,-3.5343563556671143,0.9919896125793456,2.542366743087769,0.1937275230884552,0.8413665890693665,0.8413665890693665,0.0,275.1601257324219,282.0,59812.09765625,0.0,4178.26318359375,1.0,278.858642578125,282.9507751464844,295.47247314453125,299.4243469238281,293.1499938964844,293.1499938964844,279.1499938964844,38697.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594731330871582,1.0,0.0,0.0,3.4931797981262207,3.4932029247283936,8.142076808326237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.0322265625,0.0,1384.9161376953125,1895.4371337890625,0.0,3947.887939453125,0.872788667678833,1.0,0.0,3.0,1.0,0.0
17851380,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7815557718276978,0.4249511659145355,0.3880260288715362,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9030805826187134,0.6644487380981445,0.6328273415565491,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.857085108757019,0.5684261322021484,0.4005213379859924,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7877194285392761,0.435260146856308,0.4181001484394073,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6479054093360901,0.2388562113046646,1.1074013710021973,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0290832519531,297.2333068847656,284.9949035644531,1.0,0.7050219774246216,0.3734505772590637,0.3734505772590637,1.0,1.0,-3.539091348648072,0.9913185238838196,2.5477728843688965,0.1919046193361282,0.922235369682312,0.922235369682312,0.0,277.90594482421875,285.0,59119.73046875,0.0,4207.28759765625,1.0,279.1412048339844,283.0601806640625,295.389404296875,299.2210998535156,293.1499938964844,293.1499938964844,278.8500061035156,33555.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521198868751526,1.0,0.0,0.0,3.606461763381958,3.606484889984131,8.678725293975731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.4052734375,0.0,1467.1982421875,1895.4371337890625,0.0,3882.03955078125,0.8937551379203796,1.0,0.0,3.0,1.0,0.0
17851440,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7815557718276978,0.4249511659145355,0.3880260288715362,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9030805826187134,0.6644487380981445,0.6328273415565491,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.857085108757019,0.5684261322021484,0.4005213379859924,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7877194285392761,0.435260146856308,0.4181001484394073,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6479054093360901,0.2388562113046646,1.1074013710021973,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0290832519531,297.2333068847656,284.9949035644531,1.0,0.7050219774246216,0.3734505772590637,0.3734505772590637,1.0,1.0,-3.539091348648072,0.9913185238838196,2.5477728843688965,0.1919046193361282,0.922235369682312,0.922235369682312,0.0,277.90594482421875,285.0,59119.73046875,0.0,4207.28759765625,1.0,279.1412048339844,283.0601806640625,295.389404296875,299.2210998535156,293.1499938964844,293.1499938964844,278.8500061035156,33555.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521198868751526,1.0,0.0,0.0,3.606461763381958,3.606484889984131,8.678725293975731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.4052734375,0.0,1467.1982421875,1895.4371337890625,0.0,3882.03955078125,0.8937551379203796,1.0,0.0,3.0,1.0,0.0
17851500,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.780541181564331,0.4244632422924042,0.387900561094284,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9020642638206482,0.6642279624938965,0.632959246635437,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8569136261940002,0.5697411894798279,0.4016736149787903,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7869669198989868,0.4353113174438476,0.4183909893035888,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6472707986831665,0.2388088554143905,1.1079590320587158,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.0213928222656,297.2312927246094,284.8766784667969,1.0,0.7060346603393555,0.3730898797512054,0.3730898797512054,1.0,1.0,-3.541512966156006,0.9909913539886476,2.5505216121673584,0.1911219954490661,0.8384333848953247,0.8384333848953247,0.0,279.3959655761719,285.0,59918.30078125,0.0,4222.66455078125,1.0,278.8993225097656,282.92559814453125,295.4252624511719,299.4193725585937,293.1499938964844,293.1499938964844,278.8500061035156,38249.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585762619972228,1.0,0.0,0.0,3.559802532196045,3.559825897216797,8.455613169644494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.02734375,0.0,1451.53076171875,1895.4371337890625,0.0,3939.884521484375,0.8844825625419617,1.0,0.0,3.0,1.0,0.0
17851560,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7789960503578186,0.4238958954811096,0.3874301314353943,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9005073308944702,0.6638768911361694,0.6326900124549866,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8562400937080383,0.5709818601608276,0.4025570750236511,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7857420444488525,0.4352611303329468,0.4184136688709259,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6462593674659729,0.2386798858642578,1.1077710390090942,284.9076232910156,284.95001220703125,300.0320129394531,292.37261962890625,298.0130920410156,297.22821044921875,284.9086303710937,1.0,0.7069136500358582,0.3727422654628753,0.3727422654628753,1.0,1.0,-3.541488647460937,0.9899071455001832,2.551581621170044,0.1900737583637237,0.8395289778709412,0.8395289778709412,0.0,281.2239685058594,288.0,59620.29296875,0.0,4233.66357421875,1.0,278.85845947265625,282.9519348144531,295.39697265625,299.3337097167969,293.1499938964844,293.1499938964844,279.1499938964844,38791.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607349038124084,1.0,0.0,0.0,3.480295419692993,3.480318307876587,8.082124054453743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.0849609375,0.0,1372.3448486328125,1895.4371337890625,0.0,3959.134033203125,0.8700193166732788,1.0,0.0,3.0,1.0,0.0
17851620,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7771937847137451,0.4238381087779999,0.3872493505477905,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986583352088928,0.6642858982086182,0.6329196095466614,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8561007976531982,0.5745345950126648,0.4049171507358551,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7843874096870422,0.4359296560287475,0.4189589917659759,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6450748443603516,0.2388746887445449,1.1085731983184814,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.0046081542969,297.2323608398437,284.9949951171875,1.0,0.7088289260864258,0.3720470070838928,0.3720470070838928,1.0,1.0,-3.545999050140381,0.9892306327819824,2.5567684173583984,0.1883042752742767,0.9200451374053956,0.9200451374053956,0.0,283.9753112792969,291.0,58967.91796875,0.0,4262.25146484375,1.0,279.14111328125,283.0604248046875,295.3214111328125,299.1400146484375,293.1499938964844,293.1499938964844,278.8500061035156,33532.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531464576721193,1.0,0.0,0.0,3.5961952209472656,3.5962183475494385,8.629384637970361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.2568359375,0.0,1455.937744140625,1895.4371337890625,0.0,3891.26318359375,0.8914647698402405,1.0,0.0,3.0,1.0,0.0
