time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7771937847137451,0.4238381087779999,0.3872493505477905,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986583352088928,0.6642858982086182,0.6329196095466614,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8561007976531982,0.5745345950126648,0.4049171507358551,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7843874096870422,0.4359296560287475,0.4189589917659759,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6450748443603516,0.2388746887445449,1.1085731983184814,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.0046081542969,297.2323608398437,284.9949951171875,1.0,0.7088289260864258,0.3720470070838928,0.3720470070838928,1.0,1.0,-3.545999050140381,0.9892306327819824,2.5567684173583984,0.1883042752742767,0.9200451374053956,0.9200451374053956,0.0,283.9753112792969,291.0,58967.91796875,0.0,4262.25146484375,1.0,279.14111328125,283.0604248046875,295.3214111328125,299.1400146484375,293.1499938964844,293.1499938964844,278.8500061035156,33532.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531464576721193,1.0,0.0,0.0,3.5961952209472656,3.5962183475494385,8.629384637970361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.2568359375,0.0,1455.937744140625,1895.4371337890625,0.0,3891.26318359375,0.8914647698402405,1.0,0.0,3.0,1.0,0.0
17851740,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7748304605484009,0.4228233098983764,0.3866893351078033,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8962463736534119,0.6636642217636108,0.632736086845398,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8553323149681091,0.576941967010498,0.4068569839000702,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7825605869293213,0.435916930437088,0.4192569255828857,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6435623168945312,0.2386953979730606,1.1089106798171997,284.9062194824219,284.95001220703125,299.9649353027344,292.31549072265625,297.9906616210937,297.2273864746094,284.9068603515625,1.0,0.7106203436851501,0.3713795840740204,0.3713795840740204,1.0,1.0,-3.548211097717285,0.9878780841827391,2.560333013534546,0.1865833699703216,0.8379454016685486,0.8379454016685486,0.0,287.1514587402344,291.0,59587.41015625,0.0,4287.359375,1.0,278.8597412109375,282.9569702148437,295.3404846191406,299.27032470703125,293.1499938964844,293.1499938964844,278.8500061035156,38806.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615288972854614,1.0,0.0,0.0,3.4745640754699707,3.4745869636535645,8.055527018768771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.037109375,0.0,1366.5986328125,1895.4371337890625,0.0,3966.202880859375,0.8687718510627747,1.0,0.0,3.0,1.0,0.0
17851800,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7747175097465515,0.4227895140647888,0.3866550326347351,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8961301445960999,0.6636431217193604,0.6327135562896729,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.855286180973053,0.5770487785339355,0.4069287776947021,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7824705243110657,0.435919314622879,0.4192589521408081,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6434873938560486,0.238687977194786,1.1088911294937134,284.9070129394531,284.95001220703125,299.96368408203125,292.31451416015625,297.9901428222656,297.22723388671875,284.9075927734375,1.0,0.7106879949569702,0.3713517487049103,0.3713517487049103,1.0,1.0,-3.548207998275757,0.9877910614013672,2.5604166984558105,0.1864951848983764,0.8373176455497742,0.8373176455497742,0.0,287.2914428710937,294.0,59516.18359375,0.0,4288.2001953125,1.0,278.8584899902344,282.95672607421875,295.337890625,299.2649841308594,293.1499938964844,293.1499938964844,279.1499938964844,38733.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96155846118927,1.0,0.0,0.0,3.471925973892212,3.4719486236572266,8.043298862503434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.54296875,0.0,1363.3868408203125,1895.4371337890625,0.0,3966.465576171875,0.8680506348609924,1.0,0.0,3.0,1.0,0.0
17851860,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7729715704917908,0.4227384030818939,0.3864817023277282,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8942829966545105,0.6639389395713806,0.6328508257865906,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8551012873649597,0.5804316997528076,0.4091975092887878,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7811532020568848,0.4365828335285187,0.4197993278503418,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6423351764678955,0.238869234919548,1.1096428632736206,284.9964904785156,284.95001220703125,299.9338684082031,292.29266357421875,297.9828796386719,297.2306823730469,284.9957275390625,1.0,0.7125656604766846,0.3706923723220825,0.3706923723220825,1.0,1.0,-3.5524399280548096,0.9871198534965516,2.5653202533721924,0.1848055273294448,0.9188253283500672,0.9188253283500672,0.0,290.05438232421875,297.0,58869.5859375,0.0,4316.23193359375,1.0,279.1410217285156,283.06365966796875,295.27130126953125,299.0800170898437,293.1499938964844,293.1499938964844,278.8500061035156,33484.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536816477775574,1.0,0.0,0.0,3.587869644165039,3.587892532348633,8.589474305153999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.4853515625,0.0,1446.6397705078125,1895.4371337890625,0.0,3896.068359375,0.8896266222000122,1.0,0.0,3.0,1.0,0.0
17851920,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7729715704917908,0.4227384030818939,0.3864817023277282,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8942829966545105,0.6639389395713806,0.6328508257865906,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8551012873649597,0.5804316997528076,0.4091975092887878,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7811532020568848,0.4365828335285187,0.4197993278503418,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6423351764678955,0.238869234919548,1.1096428632736206,284.9964904785156,284.95001220703125,299.9338684082031,292.29266357421875,297.9828796386719,297.2306823730469,284.9957275390625,1.0,0.7125656604766846,0.3706923723220825,0.3706923723220825,1.0,1.0,-3.5524399280548096,0.9871198534965516,2.5653202533721924,0.1848055273294448,0.9188253283500672,0.9188253283500672,0.0,290.05438232421875,297.0,58869.5859375,0.0,4316.23193359375,1.0,279.1410217285156,283.06365966796875,295.27130126953125,299.0800170898437,293.1499938964844,293.1499938964844,278.8500061035156,33484.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536816477775574,1.0,0.0,0.0,3.587869644165039,3.587892532348633,8.589474305153999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.4853515625,0.0,1446.6397705078125,1895.4371337890625,0.0,3896.068359375,0.8896266222000122,1.0,0.0,3.0,1.0,0.0
17851980,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.77056485414505,0.4216979146003723,0.3858985900878906,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8917518854141235,0.6631633043289185,0.6325259208679199,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8542071580886841,0.5827155709266663,0.411054790019989,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7792843580245972,0.436569482088089,0.4200997650623321,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6407850980758667,0.2386646866798401,1.1098979711532593,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,297.9696655273437,297.2247009277344,284.9094543457031,1.0,0.714377224445343,0.3700329661369324,0.3700329661369324,1.0,1.0,-3.5542588233947754,0.9856562614440918,2.568602561950684,0.183070570230484,0.8360881209373474,0.8360881209373474,0.0,293.3896484375,300.0,59378.94140625,0.0,4341.33154296875,1.0,278.8585510253906,282.9540405273437,295.298583984375,299.2157287597656,293.1499938964844,293.1499938964844,279.1499938964844,38823.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619272351264954,1.0,0.0,0.0,3.46138858795166,3.461411476135254,7.994550514922594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.2197265625,0.0,1353.3114013671875,1895.4371337890625,0.0,3969.74658203125,0.8658550977706909,1.0,0.0,3.0,1.0,0.0
17852040,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.77056485414505,0.4216979146003723,0.3858985900878906,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8917518854141235,0.6631633043289185,0.6325259208679199,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8542071580886841,0.5827155709266663,0.411054790019989,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7792843580245972,0.436569482088089,0.4200997650623321,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6407850980758667,0.2386646866798401,1.1098979711532593,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,297.9696655273437,297.2247009277344,284.9094543457031,1.0,0.714377224445343,0.3700329661369324,0.3700329661369324,1.0,1.0,-3.5542588233947754,0.9856562614440918,2.568602561950684,0.183070570230484,0.8360881209373474,0.8360881209373474,0.0,293.3896484375,300.0,59378.94140625,0.0,4341.33154296875,1.0,278.8585510253906,282.9540405273437,295.298583984375,299.2157287597656,293.1499938964844,293.1499938964844,279.1499938964844,38823.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619272351264954,1.0,0.0,0.0,3.46138858795166,3.461411476135254,7.994550514922594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.2197265625,0.0,1353.3114013671875,1895.4371337890625,0.0,3969.74658203125,0.8658550977706909,1.0,0.0,3.0,1.0,0.0
17852100,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7694884538650513,0.4216388165950775,0.3856580257415771,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8905957937240601,0.6632144451141357,0.6323710083961487,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8538771867752075,0.5843299031257629,0.4120209515094757,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7784396409988403,0.4368544220924377,0.4202467203140259,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.640059769153595,0.2387110441923141,1.1098991632461548,285.0113830566406,284.95001220703125,299.89532470703125,292.2698669433594,297.9664611816406,297.2258605957031,285.0116577148437,1.0,0.71523517370224,0.3697032630443573,0.3697032630443573,1.0,1.0,-3.555116653442383,0.9849128723144532,2.5702037811279297,0.1820720881223678,0.9096022844314576,0.9096022844314576,0.0,294.9234924316406,300.0,58689.12109375,0.0,4352.953125,1.0,279.0972595214844,283.0780029296875,295.2382507324219,298.9970092773437,293.1499938964844,293.1499938964844,279.1499938964844,33915.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558278322219848,1.0,0.0,0.0,3.519395112991333,3.519417524337769,8.264742632491107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.751953125,0.0,1377.6204833984375,1895.4371337890625,0.0,3915.30908203125,0.8761358857154846,1.0,0.0,3.0,1.0,0.0
17852160,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7688807845115662,0.4216614663600921,0.3857307732105255,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8899136781692505,0.6633774042129517,0.6325662732124329,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8539853096008301,0.5860122442245483,0.4132309556007385,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7780129909515381,0.4372367560863495,0.4206382930278778,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6396646499633789,0.2388342767953872,1.110578179359436,284.9966125488281,284.95001220703125,299.88427734375,292.26513671875,297.9642944335937,297.22802734375,284.9954833984375,1.0,0.7162088751792908,0.3693780303001404,0.3693780303001404,1.0,1.0,-3.558180809020996,0.9848912358283995,2.573289632797241,0.1813584417104721,0.9179669618606568,0.9179669618606568,0.0,296.1496887207031,303.0,58816.80078125,0.0,4368.6201171875,1.0,279.14190673828125,283.06494140625,295.2410888671875,299.0429992675781,293.1499938964844,293.1499938964844,278.8500061035156,33362.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953572154045105,1.0,0.0,0.0,3.5847091674804688,3.5847320556640625,8.574348839829327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.673828125,0.0,1442.3536376953125,1895.4371337890625,0.0,3895.0849609375,0.8885529041290283,1.0,0.0,3.0,1.0,0.0
17852220,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7665801048278809,0.4206383824348449,0.3851643800735473,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.887452244758606,0.6625500321388245,0.6321892142295837,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8531318306922913,0.5882529616355896,0.4150562882423401,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7762272953987122,0.4372263252735138,0.420942097902298,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6381800174713135,0.2386229336261749,1.1107975244522097,284.9098205566406,284.95001220703125,299.8650817871094,292.2601928710937,297.9533386230469,297.2222900390625,284.9103698730469,1.0,0.7179861068725586,0.3687275350093841,0.3687275350093841,1.0,1.0,-3.559879779815674,0.983408749103546,2.5764710903167725,0.1796410977840423,0.8377498984336853,0.8377498984336853,0.0,299.4601745605469,306.0,59396.57421875,0.0,4393.310546875,1.0,278.8586120605469,282.95635986328125,295.2800598144531,299.19024658203125,293.1499938964844,293.1499938964844,279.1499938964844,38582.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613388776779176,1.0,0.0,0.0,3.4640884399414062,3.464111089706421,8.007025940059975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.4140625,0.0,1354.33837890625,1895.4371337890625,0.0,3964.511962890625,0.8661773204803467,1.0,0.0,3.0,1.0,0.0
17852280,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7665801048278809,0.4206383824348449,0.3851643800735473,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.887452244758606,0.6625500321388245,0.6321892142295837,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8531318306922913,0.5882529616355896,0.4150562882423401,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7762272953987122,0.4372263252735138,0.420942097902298,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6381800174713135,0.2386229336261749,1.1107975244522097,284.9098205566406,284.95001220703125,299.8650817871094,292.2601928710937,297.9533386230469,297.2222900390625,284.9103698730469,1.0,0.7179861068725586,0.3687275350093841,0.3687275350093841,1.0,1.0,-3.559879779815674,0.983408749103546,2.5764710903167725,0.1796410977840423,0.8377498984336853,0.8377498984336853,0.0,299.4601745605469,306.0,59396.57421875,0.0,4393.310546875,1.0,278.8586120605469,282.95635986328125,295.2800598144531,299.19024658203125,293.1499938964844,293.1499938964844,279.1499938964844,38582.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613388776779176,1.0,0.0,0.0,3.4640884399414062,3.464111089706421,8.007025940059975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.4140625,0.0,1354.33837890625,1895.4371337890625,0.0,3964.511962890625,0.8661773204803467,1.0,0.0,3.0,1.0,0.0
17852340,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7649604082107544,0.4205906689167022,0.38499915599823,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8856502771377563,0.6626918315887451,0.6321748495101929,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.852920651435852,0.5914914011955261,0.4172008335590362,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750040888786316,0.4378776848316192,0.4214749932289123,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6370972394943237,0.2387762665748596,1.1114294528961182,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9501647949219,297.2255859375,284.9964294433594,1.0,0.7197859287261963,0.3680770695209503,0.3680770695209503,1.0,1.0,-3.563636541366577,0.9825952053070068,2.5810413360595703,0.1779314279556274,0.9184262156486512,0.9184262156486512,0.0,302.2135009765625,309.0,58821.6875,0.0,4420.20703125,1.0,279.1409606933594,283.06622314453125,295.2370300292969,299.0351257324219,293.1499938964844,293.1499938964844,278.8500061035156,33421.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528211355209352,1.0,0.0,0.0,3.582599639892578,3.582622528076172,8.56426026984991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.91015625,0.0,1440.5341796875,1895.4371337890625,0.0,3888.341064453125,0.8883445858955383,1.0,0.0,3.0,1.0,0.0
17852400,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7649604082107544,0.4205906689167022,0.38499915599823,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8856502771377563,0.6626918315887451,0.6321748495101929,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.852920651435852,0.5914914011955261,0.4172008335590362,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750040888786316,0.4378776848316192,0.4214749932289123,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6370972394943237,0.2387762665748596,1.1114294528961182,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9501647949219,297.2255859375,284.9964294433594,1.0,0.7197859287261963,0.3680770695209503,0.3680770695209503,1.0,1.0,-3.563636541366577,0.9825952053070068,2.5810413360595703,0.1779314279556274,0.9184262156486512,0.9184262156486512,0.0,302.2135009765625,309.0,58821.6875,0.0,4420.20703125,1.0,279.1409606933594,283.06622314453125,295.2370300292969,299.0351257324219,293.1499938964844,293.1499938964844,278.8500061035156,33421.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528211355209352,1.0,0.0,0.0,3.582599639892578,3.582622528076172,8.56426026984991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.91015625,0.0,1440.5341796875,1895.4371337890625,0.0,3888.341064453125,0.8883445858955383,1.0,0.0,3.0,1.0,0.0
17852460,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.762732982635498,0.4195728003978729,0.3844320476055145,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8832330703735352,0.6618096232414246,0.6317404508590698,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8520797491073608,0.593674898147583,0.4189847111701965,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.773270845413208,0.4378582239151001,0.4217674434185028,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6356539726257324,0.2385529577732086,1.1115881204605105,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.9414367675781,297.21990966796875,284.91119384765625,1.0,0.7215309739112854,0.3674294054508209,0.3674294054508209,1.0,1.0,-3.565129041671753,0.9810476303100586,2.5840814113616943,0.1762009263038635,0.8381068706512451,0.8381068706512451,0.0,305.5245056152344,312.0,59420.69921875,0.0,4444.40234375,1.0,278.8584899902344,282.956787109375,295.28778076171875,299.1968688964844,293.1499938964844,293.1499938964844,279.1499938964844,38621.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604053497314452,1.0,0.0,0.0,3.463889837265014,3.4639127254486084,8.006108487279562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.8173828125,0.0,1354.4144287109375,1895.4371337890625,0.0,3956.1982421875,0.8662121891975403,1.0,0.0,3.0,1.0,0.0
17852520,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.762732982635498,0.4195728003978729,0.3844320476055145,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8832330703735352,0.6618096232414246,0.6317404508590698,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8520797491073608,0.593674898147583,0.4189847111701965,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.773270845413208,0.4378582239151001,0.4217674434185028,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6356539726257324,0.2385529577732086,1.1115881204605105,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.9414367675781,297.21990966796875,284.91119384765625,1.0,0.7215309739112854,0.3674294054508209,0.3674294054508209,1.0,1.0,-3.565129041671753,0.9810476303100586,2.5840814113616943,0.1762009263038635,0.8381068706512451,0.8381068706512451,0.0,305.5245056152344,312.0,59420.69921875,0.0,4444.40234375,1.0,278.8584899902344,282.956787109375,295.28778076171875,299.1968688964844,293.1499938964844,293.1499938964844,279.1499938964844,38621.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604053497314452,1.0,0.0,0.0,3.463889837265014,3.4639127254486084,8.006108487279562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.8173828125,0.0,1354.4144287109375,1895.4371337890625,0.0,3956.1982421875,0.8662121891975403,1.0,0.0,3.0,1.0,0.0
17852580,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7611799836158752,0.4195383489131927,0.3842749297618866,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8814720511436462,0.6619083881378174,0.6316812634468079,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.851877748966217,0.5968702435493469,0.421095609664917,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7720960974693298,0.4385096430778503,0.4222968518733978,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6346072554588318,0.2386996001005172,1.1121797561645508,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.94012451171875,297.2232971191406,284.9974365234375,1.0,0.7233031392097473,0.3667817413806915,0.3667817413806915,1.0,1.0,-3.568748235702514,0.9801896214485168,2.5885586738586426,0.174482062458992,0.9200513958930968,0.9200513958930968,0.0,308.26971435546875,315.0,58879.1796875,0.0,4470.96484375,1.0,279.1409912109375,283.0665588378906,295.2544250488281,299.0535583496094,293.1499938964844,293.1499938964844,278.8500061035156,33369.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951745867729187,1.0,0.0,0.0,3.585848093032837,3.5858712196350098,8.579798418395512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.34765625,0.0,1443.6280517578125,1895.4371337890625,0.0,3878.6767578125,0.8890394568443298,1.0,0.0,3.0,1.0,0.0
17852640,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7611799836158752,0.4195383489131927,0.3842749297618866,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8814720511436462,0.6619083881378174,0.6316812634468079,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.851877748966217,0.5968702435493469,0.421095609664917,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7720960974693298,0.4385096430778503,0.4222968518733978,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6346072554588318,0.2386996001005172,1.1121797561645508,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.94012451171875,297.2232971191406,284.9974365234375,1.0,0.7233031392097473,0.3667817413806915,0.3667817413806915,1.0,1.0,-3.568748235702514,0.9801896214485168,2.5885586738586426,0.174482062458992,0.9200513958930968,0.9200513958930968,0.0,308.26971435546875,315.0,58879.1796875,0.0,4470.96484375,1.0,279.1409912109375,283.0665588378906,295.2544250488281,299.0535583496094,293.1499938964844,293.1499938964844,278.8500061035156,33369.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951745867729187,1.0,0.0,0.0,3.585848093032837,3.5858712196350098,8.579798418395512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.34765625,0.0,1443.6280517578125,1895.4371337890625,0.0,3878.6767578125,0.8890394568443298,1.0,0.0,3.0,1.0,0.0
17852700,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7603359222412109,0.4190763533115387,0.384164422750473,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8805274367332458,0.6615089774131775,0.6316378712654114,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8516905903816223,0.597972571849823,0.4221073389053345,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7714657783508301,0.4385493099689483,0.4225741028785705,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6340698003768921,0.238625556230545,1.1126105785369873,284.882080078125,284.95001220703125,299.8263244628906,292.2865295410156,297.93682861328125,297.22100830078125,284.8812255859375,1.0,0.7242282629013062,0.3664579093456268,0.3664579093456268,1.0,1.0,-3.57063889503479,0.979778528213501,2.590860366821289,0.1737539619207382,0.8389855623245239,0.8389855623245239,0.0,309.75604248046875,315.0,59712.55078125,0.0,4485.16552734375,1.0,278.8996887207031,282.9352722167969,295.3158264160156,299.2809143066406,293.1499938964844,293.1499938964844,278.8500061035156,37939.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576073288917542,1.0,0.0,0.0,3.544785022735596,3.544808387756348,8.38442133499484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.099609375,0.0,1433.3250732421875,1895.4371337890625,0.0,3931.228759765625,0.8810179829597473,1.0,0.0,3.0,1.0,0.0
17852760,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7590345740318298,0.4185299277305603,0.3837175369262695,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.87911057472229,0.6609801650047302,0.6312046647071838,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8510534167289734,0.598990261554718,0.4228388965129852,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7704230546951294,0.4384859502315521,0.4225865602493286,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6332090497016907,0.2384682148694992,1.1123050451278689,284.9111633300781,284.95001220703125,299.8235168457031,292.29443359375,297.93292236328125,297.2176818847656,284.9120178222656,1.0,0.7250224351882935,0.3661474585533142,0.3661474585533142,1.0,1.0,-3.570109605789185,0.9786324501037598,2.5914769172668457,0.1727788597345352,0.8403493762016296,0.8403493762016296,0.0,311.5763854980469,318.0,59513.59765625,0.0,4494.83056640625,1.0,278.85845947265625,282.9569396972656,295.313232421875,299.22540283203125,293.1499938964844,293.1499938964844,279.1499938964844,38524.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592438340187072,1.0,0.0,0.0,3.47021222114563,3.4702348709106445,8.035360679059522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.5,0.0,1360.154296875,1895.4371337890625,0.0,3945.842529296875,0.8676231503486633,1.0,0.0,3.0,1.0,0.0
17852820,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7575360536575317,0.418499082326889,0.3835633993148803,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8773807287216187,0.6610286235809326,0.6310983300209045,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508456945419312,0.6021233797073364,0.4249054491519928,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.769286572933197,0.4391310811042785,0.4231098294258117,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321890354156494,0.238605186343193,1.1128538846969604,284.9989013671875,284.95001220703125,299.819580078125,292.3128662109375,297.9330139160156,297.2210388183594,284.9981384277344,1.0,0.7267681956291199,0.3655265569686889,0.3655265569686889,1.0,1.0,-3.573563575744629,0.9777965545654296,2.595767021179199,0.1711265742778778,0.9222337007522584,0.9222337007522584,0.0,314.32342529296875,321.0,58978.00390625,0.0,4521.03564453125,1.0,279.1410522460937,283.0658264160156,295.2873229980469,299.09112548828125,293.1499938964844,293.1499938964844,278.8500061035156,33342.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505192041397096,1.0,0.0,0.0,3.592599868774414,3.592622756958008,8.612138344687992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.2373046875,0.0,1450.670654296875,1895.4371337890625,0.0,3867.63818359375,0.8905314207077026,1.0,0.0,3.0,1.0,0.0
17852880,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7575360536575317,0.418499082326889,0.3835633993148803,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8773807287216187,0.6610286235809326,0.6310983300209045,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508456945419312,0.6021233797073364,0.4249054491519928,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.769286572933197,0.4391310811042785,0.4231098294258117,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321890354156494,0.238605186343193,1.1128538846969604,284.9989013671875,284.95001220703125,299.819580078125,292.3128662109375,297.9330139160156,297.2210388183594,284.9981384277344,1.0,0.7267681956291199,0.3655265569686889,0.3655265569686889,1.0,1.0,-3.573563575744629,0.9777965545654296,2.595767021179199,0.1711265742778778,0.9222337007522584,0.9222337007522584,0.0,314.32342529296875,321.0,58978.00390625,0.0,4521.03564453125,1.0,279.1410522460937,283.0658264160156,295.2873229980469,299.09112548828125,293.1499938964844,293.1499938964844,278.8500061035156,33342.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505192041397096,1.0,0.0,0.0,3.592599868774414,3.592622756958008,8.612138344687992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.2373046875,0.0,1450.670654296875,1895.4371337890625,0.0,3867.63818359375,0.8905314207077026,1.0,0.0,3.0,1.0,0.0
17852940,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7554584741592407,0.4174879789352417,0.3830083608627319,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.875063419342041,0.6600438356399536,0.6305738091468811,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500222563743591,0.6041597127914429,0.4265967905521393,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7676613926887512,0.4390937685966491,0.423391193151474,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.63082355260849,0.2383607476949691,1.112933874130249,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.9269714355469,297.21533203125,284.9096374511719,1.0,0.7284602522850037,0.3649056553840637,0.3649056553840637,1.0,1.0,-3.5747432708740234,0.9762194752693176,2.5985236167907715,0.1694553047418594,0.8398069739341736,0.8398069739341736,0.0,317.6351318359375,324.0,59606.33203125,0.0,4544.4833984375,1.0,278.85845947265625,282.95166015625,295.3536376953125,299.274169921875,293.1499938964844,293.1499938964844,279.1499938964844,38607.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580646753311156,1.0,0.0,0.0,3.4767303466796875,3.476753234863281,8.065574661486608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.056640625,0.0,1367.3905029296875,1895.4371337890625,0.0,3935.3154296875,0.8689752817153931,1.0,0.0,3.0,1.0,0.0
17853000,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7554584741592407,0.4174879789352417,0.3830083608627319,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.875063419342041,0.6600438356399536,0.6305738091468811,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500222563743591,0.6041597127914429,0.4265967905521393,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7676613926887512,0.4390937685966491,0.423391193151474,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.63082355260849,0.2383607476949691,1.112933874130249,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.9269714355469,297.21533203125,284.9096374511719,1.0,0.7284602522850037,0.3649056553840637,0.3649056553840637,1.0,1.0,-3.5747432708740234,0.9762194752693176,2.5985236167907715,0.1694553047418594,0.8398069739341736,0.8398069739341736,0.0,317.6351318359375,324.0,59606.33203125,0.0,4544.4833984375,1.0,278.85845947265625,282.95166015625,295.3536376953125,299.274169921875,293.1499938964844,293.1499938964844,279.1499938964844,38607.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580646753311156,1.0,0.0,0.0,3.4767303466796875,3.476753234863281,8.065574661486608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.056640625,0.0,1367.3905029296875,1895.4371337890625,0.0,3935.3154296875,0.8689752817153931,1.0,0.0,3.0,1.0,0.0
17853060,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540188431739807,0.4174780249595642,0.3828616440296173,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8733711242675781,0.6600595712661743,0.630425751209259,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498110771179199,0.6072335839271545,0.4286165237426758,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665664553642273,0.4397437274456024,0.4239098727703094,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6298303008079529,0.2384945452213287,1.1134438514709473,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.92828369140625,297.2187194824219,284.9986267089844,1.0,0.7301791310310364,0.3643198907375335,0.3643198907375335,1.0,1.0,-3.578047037124634,0.9754343628883362,2.6026127338409424,0.1678943634033203,0.9250171780586244,0.9250171780586244,0.0,320.37713623046875,312.0,59108.68359375,0.0,4570.32275390625,1.0,279.14190673828125,283.06427001953125,295.3324584960937,299.1437683105469,293.1499938964844,293.1499938964844,278.8500061035156,33241.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490949511528016,1.0,0.0,0.0,3.603059053421021,3.6030819416046143,8.662356094646384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.6259765625,0.0,1461.1937255859375,1895.4371337890625,0.0,3854.80517578125,0.8925595283508301,1.0,0.0,3.0,1.0,0.0
17853120,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540188431739807,0.4174780249595642,0.3828616440296173,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8733711242675781,0.6600595712661743,0.630425751209259,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498110771179199,0.6072335839271545,0.4286165237426758,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665664553642273,0.4397437274456024,0.4239098727703094,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6298303008079529,0.2384945452213287,1.1134438514709473,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.92828369140625,297.2187194824219,284.9986267089844,1.0,0.7301791310310364,0.3643198907375335,0.3643198907375335,1.0,1.0,-3.578047037124634,0.9754343628883362,2.6026127338409424,0.1678943634033203,0.9250171780586244,0.9250171780586244,0.0,320.37713623046875,312.0,59108.68359375,0.0,4570.32275390625,1.0,279.14190673828125,283.06427001953125,295.3324584960937,299.1437683105469,293.1499938964844,293.1499938964844,278.8500061035156,33241.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490949511528016,1.0,0.0,0.0,3.603059053421021,3.6030819416046143,8.662356094646384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.6259765625,0.0,1461.1937255859375,1895.4371337890625,0.0,3854.80517578125,0.8925595283508301,1.0,0.0,3.0,1.0,0.0
17853180,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.755490243434906,0.416501522064209,0.3820657134056091,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8753600120544434,0.6590124368667603,0.6295709013938904,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8529141545295715,0.6090636849403381,0.4299865961074829,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7686498165130615,0.4397193193435669,0.4239201843738556,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6312060952186584,0.2382552027702331,1.1122032403945925,284.9103698730469,284.95001220703125,299.8197021484375,292.38671875,297.9228515625,297.2125549316406,284.9111633300781,1.0,0.7277796864509583,0.3637341260910034,0.3637341260910034,1.0,1.0,-3.576243162155152,0.9730088114738464,2.60323429107666,0.1661012023687362,0.8432711362838745,0.8432711362838745,0.0,316.5043029785156,300.0,59745.60546875,0.0,4541.71142578125,1.0,278.85858154296875,282.9541931152344,295.4046325683594,299.3319091796875,293.1499938964844,293.1499938964844,279.1499938964844,38488.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565446972846984,1.0,0.0,0.0,3.4859328269958496,3.4859559535980225,8.108328870548576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.5390625,0.0,1375.96435546875,1895.4371337890625,0.0,3921.725830078125,0.8710871934890747,1.0,0.0,3.0,1.0,0.0
17853240,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.755490243434906,0.416501522064209,0.3820657134056091,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8753600120544434,0.6590124368667603,0.6295709013938904,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8529141545295715,0.6090636849403381,0.4299865961074829,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7686498165130615,0.4397193193435669,0.4239201843738556,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6312060952186584,0.2382552027702331,1.1122032403945925,284.9103698730469,284.95001220703125,299.8197021484375,292.38671875,297.9228515625,297.2125549316406,284.9111633300781,1.0,0.7277796864509583,0.3637341260910034,0.3637341260910034,1.0,1.0,-3.576243162155152,0.9730088114738464,2.60323429107666,0.1661012023687362,0.8432711362838745,0.8432711362838745,0.0,316.5043029785156,300.0,59745.60546875,0.0,4541.71142578125,1.0,278.85858154296875,282.9541931152344,295.4046325683594,299.3319091796875,293.1499938964844,293.1499938964844,279.1499938964844,38488.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565446972846984,1.0,0.0,0.0,3.4859328269958496,3.4859559535980225,8.108328870548576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.5390625,0.0,1375.96435546875,1895.4371337890625,0.0,3921.725830078125,0.8710871934890747,1.0,0.0,3.0,1.0,0.0
17853300,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7571645379066467,0.4164913594722748,0.3816742300987243,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8774568438529968,0.658935546875,0.6290944218635559,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8555110692977905,0.6104553937911987,0.4306443035602569,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7706417441368103,0.4400183260440826,0.4238728582859039,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6325803399085999,0.2383037060499191,1.1112271547317505,285.0126037597656,284.95001220703125,299.8211975097656,292.4013671875,297.92333984375,297.2135925292969,285.0130310058594,1.0,0.7258101105690002,0.3634412288665771,0.3634412288665771,1.0,1.0,-3.5747525691986084,0.9716163873672484,2.6031363010406494,0.1649916917085647,0.9159036874771118,0.9159036874771118,0.0,312.8143920898437,300.0,59016.296875,0.0,4515.1181640625,1.0,279.0978698730469,283.074951171875,295.3652648925781,299.1356201171875,293.1499938964844,293.1499938964844,279.1499938964844,33883.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500148892402648,1.0,0.0,0.0,3.541806221008301,3.5418288707733154,8.370336104235321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.798828125,0.0,1400.72802734375,1895.4371337890625,0.0,3863.096435546875,0.8811208009719849,1.0,0.0,3.0,1.0,0.0
17853360,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.759671688079834,0.4165952205657959,0.3815907537937164,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8804709911346436,0.6589962840080261,0.6289569139480591,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8589901924133301,0.6119363307952881,0.4315428137779236,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7734425067901611,0.4404390752315521,0.4240634143352508,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6345725059509277,0.2384516447782516,1.110890507698059,284.9984741210937,284.95001220703125,299.822998046875,292.41656494140625,297.92486572265625,297.2158508300781,284.997314453125,1.0,0.7236443758010864,0.3631706535816192,0.3631706535816192,1.0,1.0,-3.575390100479126,0.9709648489952089,2.604425430297852,0.1641973853111267,0.9253197908401488,0.9253197908401488,0.0,308.16119384765625,288.0,59170.6796875,0.0,4488.45458984375,1.0,279.1419982910156,283.0627746582031,295.3880920410156,299.2037048339844,293.1499938964844,293.1499938964844,278.8500061035156,33299.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947303593158722,1.0,0.0,0.0,3.608484983444214,3.6085081100463854,8.688465982231719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.736328125,0.0,1467.4912109375,1895.4371337890625,0.0,3838.638427734375,0.8938623666763306,1.0,0.0,3.0,1.0,0.0
17853420,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7645509839057922,0.4157600402832031,0.3807043731212616,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865031003952026,0.6579826474189758,0.6278939247131348,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8659396767616272,0.6137212514877319,0.4326860010623932,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7790799140930176,0.4405180215835571,0.4239413738250732,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386088728904724,0.2383250743150711,1.109042763710022,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9208984375,297.2105712890625,284.9093017578125,1.0,0.7185351252555847,0.3626295030117035,0.3626295030117035,1.0,1.0,-3.572059869766236,0.9681965708732604,2.60386323928833,0.162353828549385,0.8428266048431396,0.8428266048431396,0.0,298.47100830078125,276.0,59818.38671875,0.0,4420.2783203125,1.0,278.85870361328125,282.95361328125,295.46435546875,299.39453125,293.1499938964844,293.1499938964844,279.1499938964844,38483.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543207287788392,1.0,0.0,0.0,3.491168260574341,3.4911913871765137,8.132702760121902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.9912109375,0.0,1381.30859375,1895.4371337890625,0.0,3901.8017578125,0.8721538782119751,1.0,0.0,3.0,1.0,0.0
17853480,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7645509839057922,0.4157600402832031,0.3807043731212616,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865031003952026,0.6579826474189758,0.6278939247131348,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8659396767616272,0.6137212514877319,0.4326860010623932,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7790799140930176,0.4405180215835571,0.4239413738250732,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386088728904724,0.2383250743150711,1.109042763710022,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9208984375,297.2105712890625,284.9093017578125,1.0,0.7185351252555847,0.3626295030117035,0.3626295030117035,1.0,1.0,-3.572059869766236,0.9681965708732604,2.60386323928833,0.162353828549385,0.8428266048431396,0.8428266048431396,0.0,298.47100830078125,276.0,59818.38671875,0.0,4420.2783203125,1.0,278.85870361328125,282.95361328125,295.46435546875,299.39453125,293.1499938964844,293.1499938964844,279.1499938964844,38483.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543207287788392,1.0,0.0,0.0,3.491168260574341,3.4911913871765137,8.132702760121902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.9912109375,0.0,1381.30859375,1895.4371337890625,0.0,3901.8017578125,0.8721538782119751,1.0,0.0,3.0,1.0,0.0
