time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7710877060890198,0.4159574806690216,0.3802295625209808,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8943175077438354,0.6579967141151428,0.6272052526473999,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.874737560749054,0.6165996193885803,0.4341653287410736,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7862890958786011,0.4413178861141205,0.4240574240684509,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6438543200492859,0.2386244386434555,1.1076817512512207,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.92413330078125,297.2146301269531,284.9975280761719,1.0,0.7129805684089661,0.3620883226394653,0.3620883226394653,1.0,1.0,-3.5709338188171387,0.9661374092102052,2.6047964096069336,0.1605657190084457,0.9255740642547609,0.9255740642547609,0.0,287.2301025390625,264.0,59240.5859375,0.0,4348.70556640625,1.0,279.1412048339844,283.0650634765625,295.4539794921875,299.2729187011719,293.1499938964844,293.1499938964844,278.8500061035156,33397.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449969530105592,1.0,0.0,0.0,3.60933256149292,3.6093556880950928,8.692547908140114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.8994140625,0.0,1469.1370849609375,1895.4371337890625,0.0,3817.780517578125,0.894311785697937,1.0,0.0,3.0,1.0,0.0
17853600,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7710877060890198,0.4159574806690216,0.3802295625209808,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8943175077438354,0.6579967141151428,0.6272052526473999,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.874737560749054,0.6165996193885803,0.4341653287410736,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7862890958786011,0.4413178861141205,0.4240574240684509,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6438543200492859,0.2386244386434555,1.1076817512512207,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.92413330078125,297.2146301269531,284.9975280761719,1.0,0.7129805684089661,0.3620883226394653,0.3620883226394653,1.0,1.0,-3.5709338188171387,0.9661374092102052,2.6047964096069336,0.1605657190084457,0.9255740642547609,0.9255740642547609,0.0,287.2301025390625,264.0,59240.5859375,0.0,4348.70556640625,1.0,279.1412048339844,283.0650634765625,295.4539794921875,299.2729187011719,293.1499938964844,293.1499938964844,278.8500061035156,33397.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449969530105592,1.0,0.0,0.0,3.60933256149292,3.6093556880950928,8.692547908140114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.8994140625,0.0,1469.1370849609375,1895.4371337890625,0.0,3817.780517578125,0.894311785697937,1.0,0.0,3.0,1.0,0.0
17853660,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7777577042579651,0.4152028262615204,0.3793591856956482,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9023361206054688,0.6570029854774475,0.6260992288589478,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.883778989315033,0.6183731555938721,0.4352563917636871,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937265038490295,0.4414535462856293,0.4239317774772644,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6493988037109375,0.2385821044445037,1.1059471368789673,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.92120361328125,297.2099304199219,284.9096374511719,1.0,0.7071275115013123,0.3615997731685638,0.3615997731685638,1.0,1.0,-3.5676398277282715,0.9635380506515504,2.604101657867432,0.1589825004339218,0.8434368968009949,0.8434368968009949,0.0,276.0778503417969,252.0,59895.46875,0.0,4271.92919921875,1.0,278.8586730957031,282.9556884765625,295.5334167480469,299.46844482421875,293.1499938964844,293.1499938964844,279.1499938964844,38473.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519450068473816,1.0,0.0,0.0,3.493854522705078,3.493877649307251,8.145222523125994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.939453125,0.0,1384.0032958984375,1895.4371337890625,0.0,3880.46728515625,0.8727476000785828,1.0,0.0,3.0,1.0,0.0
17853720,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7777577042579651,0.4152028262615204,0.3793591856956482,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9023361206054688,0.6570029854774475,0.6260992288589478,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.883778989315033,0.6183731555938721,0.4352563917636871,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937265038490295,0.4414535462856293,0.4239317774772644,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6493988037109375,0.2385821044445037,1.1059471368789673,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.92120361328125,297.2099304199219,284.9096374511719,1.0,0.7071275115013123,0.3615997731685638,0.3615997731685638,1.0,1.0,-3.5676398277282715,0.9635380506515504,2.604101657867432,0.1589825004339218,0.8434368968009949,0.8434368968009949,0.0,276.0778503417969,252.0,59895.46875,0.0,4271.92919921875,1.0,278.8586730957031,282.9556884765625,295.5334167480469,299.46844482421875,293.1499938964844,293.1499938964844,279.1499938964844,38473.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519450068473816,1.0,0.0,0.0,3.493854522705078,3.493877649307251,8.145222523125994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.939453125,0.0,1384.0032958984375,1895.4371337890625,0.0,3880.46728515625,0.8727476000785828,1.0,0.0,3.0,1.0,0.0
17853780,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7859674096107483,0.4154600501060486,0.3789135217666626,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124103784561156,0.6570232510566711,0.6253900527954102,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945192694664001,0.6212318539619446,0.4367015659809112,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8025518655776978,0.4422937631607055,0.4240595996379852,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6561440229415894,0.2389475256204605,1.1047600507736206,284.9989929199219,284.95001220703125,299.8468933105469,292.5545654296875,297.9251708984375,297.2142639160156,284.9981689453125,1.0,0.7011708617210388,0.3611112236976623,0.3611112236976623,1.0,1.0,-3.566706418991089,0.9617011547088624,2.6050052642822266,0.1574770957231521,0.9268080592155457,0.9268080592155457,0.0,264.0958251953125,240.0,59331.6640625,0.0,4196.484375,1.0,279.1412353515625,283.0672912597656,295.5262145996094,299.3510131835937,293.1499938964844,293.1499938964844,278.8500061035156,33378.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426300525665284,1.0,0.0,0.0,3.612881898880005,3.6129050254821777,8.709652092875331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.9296875,0.0,1472.8475341796875,1895.4371337890625,0.0,3796.331787109375,0.8950808644294739,1.0,0.0,3.0,1.0,0.0
17853840,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7859674096107483,0.4154600501060486,0.3789135217666626,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124103784561156,0.6570232510566711,0.6253900527954102,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945192694664001,0.6212318539619446,0.4367015659809112,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8025518655776978,0.4422937631607055,0.4240595996379852,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6561440229415894,0.2389475256204605,1.1047600507736206,284.9989929199219,284.95001220703125,299.8468933105469,292.5545654296875,297.9251708984375,297.2142639160156,284.9981689453125,1.0,0.7011708617210388,0.3611112236976623,0.3611112236976623,1.0,1.0,-3.566706418991089,0.9617011547088624,2.6050052642822266,0.1574770957231521,0.9268080592155457,0.9268080592155457,0.0,264.0958251953125,240.0,59331.6640625,0.0,4196.484375,1.0,279.1412353515625,283.0672912597656,295.5262145996094,299.3510131835937,293.1499938964844,293.1499938964844,278.8500061035156,33378.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426300525665284,1.0,0.0,0.0,3.612881898880005,3.6129050254821777,8.709652092875331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.9296875,0.0,1472.8475341796875,1895.4371337890625,0.0,3796.331787109375,0.8950808644294739,1.0,0.0,3.0,1.0,0.0
17853900,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7902824282646179,0.4151479005813598,0.3786651790142059,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9179964065551758,0.6565870642662048,0.6250265836715698,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9001234173774719,0.6221396327018738,0.4373786449432373,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8071677684783936,0.4424254894256592,0.4241394400596618,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6597852110862732,0.2389917075634002,1.1043461561203003,284.87994384765625,284.95001220703125,299.85064697265625,292.5733337402344,297.9242858886719,297.2125244140625,284.8791809082031,1.0,0.6982038617134094,0.3608669638633728,0.3608669638633728,1.0,1.0,-3.5663902759552,0.9608240127563475,2.6055662631988525,0.1568699777126312,0.8436600565910339,0.8436600565910339,0.0,258.1695556640625,240.0,60221.71875,0.0,4159.55322265625,1.0,278.89910888671875,282.9320983886719,295.6000061035156,299.5935363769531,293.1499938964844,293.1499938964844,278.8500061035156,37940.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482664465904236,1.0,0.0,0.0,3.5723564624786377,3.5723800659179688,8.515357876603957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.822265625,0.0,1462.6988525390625,1895.4371337890625,0.0,3847.331787109375,0.8871012926101685,1.0,0.0,3.0,1.0,0.0
17853960,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.794174313545227,0.4147477447986603,0.3780758082866668,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9232191443443298,0.6560216546058655,0.6242700815200806,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9053564071655272,0.6229574680328369,0.4377575516700744,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8112999200820923,0.4424520134925842,0.4239477217197418,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6631609201431274,0.2389557212591171,1.103205680847168,284.90887451171875,284.95001220703125,299.8544921875,292.59228515625,297.92266845703125,297.209716796875,284.9098815917969,1.0,0.6950851678848267,0.3606367111206054,0.3606367111206054,1.0,1.0,-3.563626527786255,0.9592155814170836,2.6044108867645264,0.1560158878564834,0.8443012833595276,0.8443012833595276,0.0,252.5747985839844,228.0,59988.5078125,0.0,4118.25244140625,1.0,278.8583374023437,282.95751953125,295.60845947265625,299.5506286621094,293.1499938964844,293.1499938964844,279.1499938964844,38583.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496337175369264,1.0,0.0,0.0,3.496809482574463,3.496832609176636,8.159005915331363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.7783203125,0.0,1387.841552734375,1895.4371337890625,0.0,3859.66162109375,0.8734830021858215,1.0,0.0,3.0,1.0,0.0
17854020,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.804018497467041,0.4150378406047821,0.3776486814022064,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9361891150474548,0.6560264229774475,0.6235350370407104,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9190583825111388,0.6257696151733398,0.4391598105430603,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8210064768791199,0.4433068931102752,0.4240798652172088,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715651154518127,0.2393609136343002,1.1021634340286257,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.9268493652344,297.2140197753906,284.9986572265625,1.0,0.688974916934967,0.3601762652397156,0.3601762652397156,1.0,1.0,-3.562812089920044,0.9575061202049256,2.6053059101104736,0.1545885056257248,0.9284542202949524,0.9284542202949524,0.0,240.4183349609375,216.0,59445.93359375,0.0,4042.17822265625,1.0,279.1412658691406,283.0692443847656,295.6026916503906,299.4355163574219,293.1499938964844,293.1499938964844,278.8500061035156,33363.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940363883972168,1.0,0.0,0.0,3.618103504180908,3.61812686920166,8.734846801417007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.2509765625,0.0,1478.413818359375,1895.4371337890625,0.0,3775.753173828125,0.8962441086769104,1.0,0.0,3.0,1.0,0.0
17854080,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.804018497467041,0.4150378406047821,0.3776486814022064,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9361891150474548,0.6560264229774475,0.6235350370407104,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9190583825111388,0.6257696151733398,0.4391598105430603,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8210064768791199,0.4433068931102752,0.4240798652172088,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715651154518127,0.2393609136343002,1.1021634340286257,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.9268493652344,297.2140197753906,284.9986572265625,1.0,0.688974916934967,0.3601762652397156,0.3601762652397156,1.0,1.0,-3.562812089920044,0.9575061202049256,2.6053059101104736,0.1545885056257248,0.9284542202949524,0.9284542202949524,0.0,240.4183349609375,216.0,59445.93359375,0.0,4042.17822265625,1.0,279.1412658691406,283.0692443847656,295.6026916503906,299.4355163574219,293.1499938964844,293.1499938964844,278.8500061035156,33363.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940363883972168,1.0,0.0,0.0,3.618103504180908,3.61812686920166,8.734846801417007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.2509765625,0.0,1478.413818359375,1895.4371337890625,0.0,3775.753173828125,0.8962441086769104,1.0,0.0,3.0,1.0,0.0
17854140,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8135987520217896,0.4143504202365875,0.3768278062343597,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9490399956703186,0.6550030708312988,0.6223883032798767,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9334991574287416,0.6274310946464539,0.4401680529117584,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306530714035034,0.4434700608253479,0.4239686131477356,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6802945137023926,0.239401564002037,1.1007394790649414,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.9244079589844,297.2094421386719,284.9095458984375,1.0,0.6827751398086548,0.3597157895565033,0.3597157895565033,1.0,1.0,-3.5598201751708984,0.9550981521606444,2.604722023010254,0.1531623601913452,0.8457282185554504,0.8457282185554504,0.0,228.8188934326172,204.0,60127.06640625,0.0,3963.91357421875,1.0,278.85858154296875,282.9586486816406,295.6855163574219,299.6368408203125,293.1499938964844,293.1499938964844,279.1499938964844,38443.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473887085914612,1.0,0.0,0.0,3.5047049522399902,3.504727840423584,8.195891609830142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5927734375,0.0,1395.0009765625,1895.4371337890625,0.0,3839.406982421875,0.8751209378242493,1.0,0.0,3.0,1.0,0.0
17854200,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8135987520217896,0.4143504202365875,0.3768278062343597,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9490399956703186,0.6550030708312988,0.6223883032798767,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9334991574287416,0.6274310946464539,0.4401680529117584,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306530714035034,0.4434700608253479,0.4239686131477356,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6802945137023926,0.239401564002037,1.1007394790649414,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.9244079589844,297.2094421386719,284.9095458984375,1.0,0.6827751398086548,0.3597157895565033,0.3597157895565033,1.0,1.0,-3.5598201751708984,0.9550981521606444,2.604722023010254,0.1531623601913452,0.8457282185554504,0.8457282185554504,0.0,228.8188934326172,204.0,60127.06640625,0.0,3963.91357421875,1.0,278.85858154296875,282.9586486816406,295.6855163574219,299.6368408203125,293.1499938964844,293.1499938964844,279.1499938964844,38443.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473887085914612,1.0,0.0,0.0,3.5047049522399902,3.504727840423584,8.195891609830142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5927734375,0.0,1395.0009765625,1895.4371337890625,0.0,3839.406982421875,0.8751209378242493,1.0,0.0,3.0,1.0,0.0
17854260,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8245408535003662,0.4146643877029419,0.3764188587665558,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9634490609169006,0.6549863815307617,0.6216298341751099,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9501546621322632,0.6301893591880798,0.4415287375450134,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8421286344528198,0.4443296194076538,0.4241020977497101,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907082796096802,0.2398367673158645,1.0998203754425049,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9285888671875,297.2136535644531,284.9984436035156,1.0,0.6765692830085754,0.3592962920665741,0.3592962920665741,1.0,1.0,-3.559099197387696,0.9535432457923888,2.605556011199951,0.1518678069114685,0.9301179051399232,0.9301179051399232,0.0,216.6170349121093,207.0,59577.35546875,0.0,3887.9169921875,1.0,279.1421203613281,283.0705261230469,295.6802673339844,299.522705078125,293.1499938964844,293.1499938964844,278.8500061035156,33289.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381529092788696,1.0,0.0,0.0,3.626078367233277,3.626101732254028,8.773395165917464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.7802734375,0.0,1486.5721435546875,1895.4371337890625,0.0,3755.63623046875,0.8977373838424683,1.0,0.0,3.0,1.0,0.0
17854320,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8245408535003662,0.4146643877029419,0.3764188587665558,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9634490609169006,0.6549863815307617,0.6216298341751099,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9501546621322632,0.6301893591880798,0.4415287375450134,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8421286344528198,0.4443296194076538,0.4241020977497101,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907082796096802,0.2398367673158645,1.0998203754425049,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9285888671875,297.2136535644531,284.9984436035156,1.0,0.6765692830085754,0.3592962920665741,0.3592962920665741,1.0,1.0,-3.559099197387696,0.9535432457923888,2.605556011199951,0.1518678069114685,0.9301179051399232,0.9301179051399232,0.0,216.6170349121093,207.0,59577.35546875,0.0,3887.9169921875,1.0,279.1421203613281,283.0705261230469,295.6802673339844,299.522705078125,293.1499938964844,293.1499938964844,278.8500061035156,33289.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381529092788696,1.0,0.0,0.0,3.626078367233277,3.626101732254028,8.773395165917464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.7802734375,0.0,1486.5721435546875,1895.4371337890625,0.0,3755.63623046875,0.8977373838424683,1.0,0.0,3.0,1.0,0.0
17854380,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.828749418258667,0.4139674305915832,0.3758616149425506,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9687594175338744,0.6539214253425598,0.6207252740859985,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9572239518165588,0.6317604780197144,0.4426859021186828,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470255136489868,0.4444743394851684,0.4242539703845978,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951038837432861,0.2398876249790191,1.0997629165649414,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.92596435546875,297.2087707519531,284.9103088378906,1.0,0.6744725108146667,0.3588767647743225,0.3588767647743225,1.0,1.0,-3.5588512420654297,0.952134132385254,2.606717109680176,0.1507781594991684,0.8479944467544556,0.8479944467544556,0.0,211.9190368652344,210.0,60298.24609375,0.0,3858.738037109375,1.0,278.8585510253906,282.9601745605469,295.7640075683594,299.7267761230469,293.1499938964844,293.1499938964844,279.1499938964844,38381.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453198313713074,1.0,0.0,0.0,3.513299465179444,3.513322591781616,8.236137887251971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.283203125,0.0,1403.48779296875,1895.4371337890625,0.0,3820.703125,0.8769829869270325,1.0,0.0,3.0,1.0,0.0
17854440,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.828749418258667,0.4139674305915832,0.3758616149425506,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9687594175338744,0.6539214253425598,0.6207252740859985,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9572239518165588,0.6317604780197144,0.4426859021186828,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470255136489868,0.4444743394851684,0.4242539703845978,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951038837432861,0.2398876249790191,1.0997629165649414,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.92596435546875,297.2087707519531,284.9103088378906,1.0,0.6744725108146667,0.3588767647743225,0.3588767647743225,1.0,1.0,-3.5588512420654297,0.952134132385254,2.606717109680176,0.1507781594991684,0.8479944467544556,0.8479944467544556,0.0,211.9190368652344,210.0,60298.24609375,0.0,3858.738037109375,1.0,278.8585510253906,282.9601745605469,295.7640075683594,299.7267761230469,293.1499938964844,293.1499938964844,279.1499938964844,38381.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453198313713074,1.0,0.0,0.0,3.513299465179444,3.513322591781616,8.236137887251971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.283203125,0.0,1403.48779296875,1895.4371337890625,0.0,3820.703125,0.8769829869270325,1.0,0.0,3.0,1.0,0.0
17854500,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.829483151435852,0.41403728723526,0.3756611943244934,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9696305394172668,0.6538048386573792,0.6203305125236511,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9588651061058044,0.6330295205116272,0.443335473537445,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8480165600776672,0.4448172152042389,0.4243680536746979,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6959567666053772,0.2400414198637008,1.0998350381851196,285.0164489746094,284.95001220703125,299.888671875,292.76678466796875,297.9272766113281,297.2098999023437,285.01727294921875,1.0,0.6741406321525574,0.3586670160293579,0.3586670160293579,1.0,1.0,-3.559133768081665,0.9515628814697266,2.6075708866119385,0.150162473320961,0.923963725566864,0.923963725566864,0.0,211.0618591308593,210.0,59565.484375,0.0,3854.2578125,1.0,279.0985412597656,283.0833740234375,295.7307434082031,299.53680419921875,293.1499938964844,293.1499938964844,279.1499938964844,33845.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388787150382996,1.0,0.0,0.0,3.567622184753418,3.567645072937012,8.4928018395658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.79296875,0.0,1427.6824951171875,1895.4371337890625,0.0,3762.244140625,0.886913537979126,1.0,0.0,3.0,1.0,0.0
17854560,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8302434682846069,0.4142030477523803,0.3757928907871246,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.970439910888672,0.6538158655166626,0.62031090259552,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9604424834251404,0.6343830823898315,0.4442674517631531,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8489699363708496,0.4452636539936065,0.4247511625289917,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6967885494232178,0.2402722388505935,1.1006741523742676,285.0025939941406,284.95001220703125,299.8919372558594,292.78594970703125,297.9293518066406,297.21209716796875,285.0014038085937,1.0,0.6742734909057617,0.3584469854831695,0.3584469854831695,1.0,1.0,-3.5618579387664795,0.951728880405426,2.610128879547119,0.1497879028320312,0.9349790811538696,0.9349790811538696,0.0,210.52780151367188,213.0,59796.21484375,0.0,3857.931396484375,1.0,279.14227294921875,283.0732421875,295.7587585449219,299.61541748046875,293.1499938964844,293.1499938964844,278.8500061035156,33186.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363657832145692,1.0,0.0,0.0,3.6371917724609375,3.6372151374816895,8.827255442156456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.517578125,0.0,1497.9901123046875,1895.4371337890625,0.0,3739.3486328125,0.9002208709716797,1.0,0.0,3.0,1.0,0.0
17854620,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8288353085517883,0.4133808314800262,0.3753516674041748,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9686812162399292,0.6526192426681519,0.6195238828659058,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599120616912842,0.6357594728469849,0.4454708695411682,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8479825854301453,0.4452913999557495,0.4250330626964569,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6958674192428589,0.2402222454547882,1.1012988090515137,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.92547607421875,297.2060546875,284.9100036621094,1.0,0.6750243306159973,0.3580068945884704,0.3580068945884704,1.0,1.0,-3.562927961349488,0.9506665468215942,2.6122615337371826,0.1487963497638702,0.8514163494110107,0.8514163494110107,0.0,211.6964569091797,216.0,60558.5390625,0.0,3867.762451171875,1.0,278.8584289550781,282.95928955078125,295.8417358398437,299.82275390625,293.1499938964844,293.1499938964844,279.1499938964844,38321.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438596963882446,1.0,0.0,0.0,3.529081583023072,3.5291049480438232,8.31030035897129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.9267578125,0.0,1419.5499267578125,1895.4371337890625,0.0,3807.480712890625,0.880412757396698,1.0,0.0,3.0,1.0,0.0
17854680,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8288353085517883,0.4133808314800262,0.3753516674041748,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9686812162399292,0.6526192426681519,0.6195238828659058,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599120616912842,0.6357594728469849,0.4454708695411682,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8479825854301453,0.4452913999557495,0.4250330626964569,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6958674192428589,0.2402222454547882,1.1012988090515137,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.92547607421875,297.2060546875,284.9100036621094,1.0,0.6750243306159973,0.3580068945884704,0.3580068945884704,1.0,1.0,-3.562927961349488,0.9506665468215942,2.6122615337371826,0.1487963497638702,0.8514163494110107,0.8514163494110107,0.0,211.6964569091797,216.0,60558.5390625,0.0,3867.762451171875,1.0,278.8584289550781,282.95928955078125,295.8417358398437,299.82275390625,293.1499938964844,293.1499938964844,279.1499938964844,38321.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438596963882446,1.0,0.0,0.0,3.529081583023072,3.5291049480438232,8.31030035897129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.9267578125,0.0,1419.5499267578125,1895.4371337890625,0.0,3807.480712890625,0.880412757396698,1.0,0.0,3.0,1.0,0.0
17854740,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8273372650146484,0.4135141968727112,0.3753014206886291,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9666457176208496,0.6523921489715576,0.619114339351654,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9591652750968932,0.6382086277008057,0.4470185339450836,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8467671275138855,0.4459752440452575,0.4255480170249939,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6946948170661926,0.2405139952898025,1.1023448705673218,285.0032958984375,284.95001220703125,299.9027099609375,292.86041259765625,297.9276123046875,297.2084045410156,285.00250244140625,1.0,0.6763065457344055,0.3575668036937713,0.3575668036937713,1.0,1.0,-3.566106081008911,0.9502766132354736,2.615829467773437,0.147781565785408,0.9392633438110352,0.9392633438110352,0.0,213.324447631836,219.0,60040.5703125,0.0,3885.7841796875,1.0,279.1415100097656,283.0736999511719,295.8352966308594,299.70953369140625,293.1499938964844,293.1499938964844,278.8500061035156,33260.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352014064788818,1.0,0.0,0.0,3.65032958984375,3.650353193283081,8.891140623745741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.42578125,0.0,1513.0360107421875,1895.4371337890625,0.0,3728.7236328125,0.9034817814826964,1.0,0.0,3.0,1.0,0.0
17854800,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8273372650146484,0.4135141968727112,0.3753014206886291,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9666457176208496,0.6523921489715576,0.619114339351654,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9591652750968932,0.6382086277008057,0.4470185339450836,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8467671275138855,0.4459752440452575,0.4255480170249939,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6946948170661926,0.2405139952898025,1.1023448705673218,285.0032958984375,284.95001220703125,299.9027099609375,292.86041259765625,297.9276123046875,297.2084045410156,285.00250244140625,1.0,0.6763065457344055,0.3575668036937713,0.3575668036937713,1.0,1.0,-3.566106081008911,0.9502766132354736,2.615829467773437,0.147781565785408,0.9392633438110352,0.9392633438110352,0.0,213.324447631836,219.0,60040.5703125,0.0,3885.7841796875,1.0,279.1415100097656,283.0736999511719,295.8352966308594,299.70953369140625,293.1499938964844,293.1499938964844,278.8500061035156,33260.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352014064788818,1.0,0.0,0.0,3.65032958984375,3.650353193283081,8.891140623745741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.42578125,0.0,1513.0360107421875,1895.4371337890625,0.0,3728.7236328125,0.9034817814826964,1.0,0.0,3.0,1.0,0.0
17854860,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8243653774261475,0.4126068353652954,0.3748373687267303,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628311991691588,0.6510850787162781,0.6182811260223389,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.956514298915863,0.639411449432373,0.4481455385684967,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441388010978699,0.4459071457386017,0.4257988333702087,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6922662854194641,0.2403865456581115,1.1029022932052612,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.92254638671875,297.2016906738281,284.9087829589844,1.0,0.6777936220169067,0.3570856750011444,0.3570856750011444,1.0,1.0,-3.5668833255767822,0.9489944577217102,2.617888927459717,0.1466231197118759,0.8540430068969727,0.8540430068969727,0.0,216.1014404296875,222.0,60805.50390625,0.0,3904.68505859375,1.0,278.8583068847656,282.95770263671875,295.9145202636719,299.9136657714844,293.1499938964844,293.1499938964844,279.1499938964844,38348.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427623748779296,1.0,0.0,0.0,3.544628620147705,3.544651985168457,8.383681802115461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.5927734375,0.0,1436.13134765625,1895.4371337890625,0.0,3797.5322265625,0.8838661313056946,1.0,0.0,3.0,1.0,0.0
17854920,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8243653774261475,0.4126068353652954,0.3748373687267303,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628311991691588,0.6510850787162781,0.6182811260223389,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.956514298915863,0.639411449432373,0.4481455385684967,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441388010978699,0.4459071457386017,0.4257988333702087,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6922662854194641,0.2403865456581115,1.1029022932052612,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.92254638671875,297.2016906738281,284.9087829589844,1.0,0.6777936220169067,0.3570856750011444,0.3570856750011444,1.0,1.0,-3.5668833255767822,0.9489944577217102,2.617888927459717,0.1466231197118759,0.8540430068969727,0.8540430068969727,0.0,216.1014404296875,222.0,60805.50390625,0.0,3904.68505859375,1.0,278.8583068847656,282.95770263671875,295.9145202636719,299.9136657714844,293.1499938964844,293.1499938964844,279.1499938964844,38348.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427623748779296,1.0,0.0,0.0,3.544628620147705,3.544651985168457,8.383681802115461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.5927734375,0.0,1436.13134765625,1895.4371337890625,0.0,3797.5322265625,0.8838661313056946,1.0,0.0,3.0,1.0,0.0
17854980,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8220832943916321,0.4126788675785064,0.3747572898864746,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9596885442733764,0.6507670879364014,0.617813766002655,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.954659104347229,0.6417162418365479,0.4496115446090698,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8421128988265991,0.4465152025222778,0.4262702465057373,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903343200683594,0.2406222373247146,1.103829264640808,285.0033264160156,284.95001220703125,299.9086303710937,292.9297180175781,297.92352294921875,297.20361328125,285.0025634765625,1.0,0.6794230937957764,0.3566045761108398,0.3566045761108398,1.0,1.0,-3.569662094116211,0.9483458995819092,2.6213161945343018,0.1454197466373443,0.9424862265586852,0.9424862265586852,0.0,218.5655212402344,225.0,60259.68359375,0.0,3926.833251953125,1.0,279.1416320800781,283.0736083984375,295.9050598144531,299.79571533203125,293.1499938964844,293.1499938964844,278.8500061035156,33300.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341965913772584,1.0,0.0,0.0,3.663837432861328,3.663861036300659,8.957063641901186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.1748046875,0.0,1528.3468017578125,1895.4371337890625,0.0,3719.546142578125,0.9065479040145874,1.0,0.0,3.0,1.0,0.0
17855040,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8220832943916321,0.4126788675785064,0.3747572898864746,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9596885442733764,0.6507670879364014,0.617813766002655,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.954659104347229,0.6417162418365479,0.4496115446090698,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8421128988265991,0.4465152025222778,0.4262702465057373,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903343200683594,0.2406222373247146,1.103829264640808,285.0033264160156,284.95001220703125,299.9086303710937,292.9297180175781,297.92352294921875,297.20361328125,285.0025634765625,1.0,0.6794230937957764,0.3566045761108398,0.3566045761108398,1.0,1.0,-3.569662094116211,0.9483458995819092,2.6213161945343018,0.1454197466373443,0.9424862265586852,0.9424862265586852,0.0,218.5655212402344,225.0,60259.68359375,0.0,3926.833251953125,1.0,279.1416320800781,283.0736083984375,295.9050598144531,299.79571533203125,293.1499938964844,293.1499938964844,278.8500061035156,33300.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341965913772584,1.0,0.0,0.0,3.663837432861328,3.663861036300659,8.957063641901186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.1748046875,0.0,1528.3468017578125,1895.4371337890625,0.0,3719.546142578125,0.9065479040145874,1.0,0.0,3.0,1.0,0.0
17855100,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8207972645759583,0.4122593104839325,0.3746943771839142,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9579259157180786,0.6501511931419373,0.6175758838653564,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9535167813301086,0.6423081159591675,0.4502989053726196,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8409808874130249,0.4465119838714599,0.426519900560379,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6892818808555603,0.2405868470668792,1.104448676109314,284.8802185058594,284.95001220703125,299.9091491699219,292.94598388671875,297.9210510253906,297.2008056640625,284.87896728515625,1.0,0.6803099513053894,0.3563640117645263,0.3563640117645263,1.0,1.0,-3.5711798667907715,0.9480550289154052,2.623124837875366,0.1449557393789291,0.8575505018234253,0.8575505018234253,0.0,219.9635467529297,225.0,61225.9609375,0.0,3939.24951171875,1.0,278.8978881835937,282.93328857421875,295.9758605957031,300.0406799316406,293.1499938964844,293.1499938964844,278.8500061035156,37619.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401333332061768,1.0,0.0,0.0,3.630674839019776,3.6306989192962646,8.795651069704036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.857421875,0.0,1523.826416015625,1895.4371337890625,0.0,3773.6572265625,0.8999381065368652,1.0,0.0,3.0,1.0,0.0
17855160,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8187717199325562,0.4117153584957123,0.3742662370204925,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.95527184009552,0.6493743062019348,0.6169244647026062,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9514551162719728,0.6427665948867798,0.4506543576717376,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8391714692115784,0.446375161409378,0.4264757037162781,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6875914931297302,0.240450769662857,1.1042749881744385,284.906494140625,284.95001220703125,299.90924072265625,292.96173095703125,297.9175109863281,297.1966857910156,284.90771484375,1.0,0.6810594797134399,0.3561391234397888,0.3561391234397888,1.0,1.0,-3.5700490474700928,0.9469814896583556,2.623067617416382,0.1442479491233825,0.8557460308074951,0.8557460308074951,0.0,221.7696685791016,228.0,61003.5078125,0.0,3947.363525390625,1.0,278.8578491210937,282.9567565917969,295.9810791015625,299.9960632324219,293.1499938964844,293.1499938964844,279.1499938964844,38516.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941817045211792,1.0,0.0,0.0,3.555910110473633,3.555933713912964,8.437131668870279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.62890625,0.0,1449.3280029296875,1895.4371337890625,0.0,3788.953857421875,0.8864706158638,1.0,0.0,3.0,1.0,0.0
17855220,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163033127784729,0.4117404520511627,0.3741452693939209,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9517813324928284,0.6489781737327576,0.616385817527771,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9492892622947692,0.6449365615844727,0.4520255923271179,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8369991183280945,0.4469199776649475,0.4268912672996521,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6855108141899109,0.2406534254550933,1.1050779819488523,285.003173828125,284.95001220703125,299.9079895019531,292.9915771484375,297.9174499511719,297.1983642578125,285.0023193359375,1.0,0.6827325820922852,0.3556893169879913,0.3556893169879913,1.0,1.0,-3.5723624229431152,0.9462831616401672,2.6260790824890137,0.1430722624063491,0.9449208378791808,0.9449208378791808,0.0,224.4612579345703,231.0,60443.15625,0.0,3969.751708984375,1.0,279.1417236328125,283.07373046875,295.9674377441406,299.8724365234375,293.1499938964844,293.1499938964844,278.8500061035156,33349.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333321452140808,1.0,0.0,0.0,3.675130605697632,3.675154447555542,9.012367172545056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.349609375,0.0,1541.3427734375,1895.4371337890625,0.0,3711.645751953125,0.9090661406517028,1.0,0.0,3.0,1.0,0.0
17855280,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163033127784729,0.4117404520511627,0.3741452693939209,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9517813324928284,0.6489781737327576,0.616385817527771,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9492892622947692,0.6449365615844727,0.4520255923271179,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8369991183280945,0.4469199776649475,0.4268912672996521,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6855108141899109,0.2406534254550933,1.1050779819488523,285.003173828125,284.95001220703125,299.9079895019531,292.9915771484375,297.9174499511719,297.1983642578125,285.0023193359375,1.0,0.6827325820922852,0.3556893169879913,0.3556893169879913,1.0,1.0,-3.5723624229431152,0.9462831616401672,2.6260790824890137,0.1430722624063491,0.9449208378791808,0.9449208378791808,0.0,224.4612579345703,231.0,60443.15625,0.0,3969.751708984375,1.0,279.1417236328125,283.07373046875,295.9674377441406,299.8724365234375,293.1499938964844,293.1499938964844,278.8500061035156,33349.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333321452140808,1.0,0.0,0.0,3.675130605697632,3.675154447555542,9.012367172545056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.349609375,0.0,1541.3427734375,1895.4371337890625,0.0,3711.645751953125,0.9090661406517028,1.0,0.0,3.0,1.0,0.0
