time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855340,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129074573516846,0.4107282161712646,0.3736128509044647,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.94716477394104,0.6475064754486084,0.615424394607544,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.945931077003479,0.6458392143249512,0.4529693722724914,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340593576431274,0.4467135667800903,0.4270382523536682,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827577352523804,0.2404522895812988,1.105409026145935,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.9103698730469,297.1913757324219,284.9068603515625,1.0,0.6843605637550354,0.3552395403385162,0.3552395403385162,1.0,1.0,-3.572285413742065,0.9448251724243164,2.627460241317749,0.1418844759464264,0.8575518131256104,0.8575518131256104,0.0,227.7844390869141,234.0,61185.578125,0.0,3989.830078125,1.0,278.85809326171875,282.9564208984375,296.03826904296875,300.0668640136719,293.1499938964844,293.1499938964844,279.1499938964844,38435.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409995675086976,1.0,0.0,0.0,3.567570209503174,3.567594051361084,8.492555139127944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.287109375,0.0,1461.1898193359375,1895.4371337890625,0.0,3781.52978515625,0.8890100121498108,1.0,0.0,3.0,1.0,0.0
17855400,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129074573516846,0.4107282161712646,0.3736128509044647,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.94716477394104,0.6475064754486084,0.615424394607544,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.945931077003479,0.6458392143249512,0.4529693722724914,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340593576431274,0.4467135667800903,0.4270382523536682,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827577352523804,0.2404522895812988,1.105409026145935,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.9103698730469,297.1913757324219,284.9068603515625,1.0,0.6843605637550354,0.3552395403385162,0.3552395403385162,1.0,1.0,-3.572285413742065,0.9448251724243164,2.627460241317749,0.1418844759464264,0.8575518131256104,0.8575518131256104,0.0,227.7844390869141,234.0,61185.578125,0.0,3989.830078125,1.0,278.85809326171875,282.9564208984375,296.03826904296875,300.0668640136719,293.1499938964844,293.1499938964844,279.1499938964844,38435.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409995675086976,1.0,0.0,0.0,3.567570209503174,3.567594051361084,8.492555139127944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.287109375,0.0,1461.1898193359375,1895.4371337890625,0.0,3781.52978515625,0.8890100121498108,1.0,0.0,3.0,1.0,0.0
17855460,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8103878498077393,0.4107122421264648,0.3734550476074219,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9435769319534302,0.6470383405685425,0.6148185133934021,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436908960342408,0.6478776931762695,0.4542478919029236,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8319129347801208,0.4471989870071411,0.4273983240127563,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.680702269077301,0.2406323403120041,1.1061134338378906,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9091796875,297.1929931640625,285.0016784667969,1.0,0.68599933385849,0.354828417301178,0.354828417301178,1.0,1.0,-3.57417631149292,0.9441113471984864,2.6300649642944336,0.1407581120729446,0.9466328024864196,0.9466328024864196,0.0,230.5298767089844,237.0,60590.36328125,0.0,4011.49365234375,1.0,279.1426086425781,283.0739440917969,296.0194702148437,299.93670654296875,293.1499938964844,293.1499938964844,278.8500061035156,33329.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326063990592957,1.0,0.0,0.0,3.685094356536865,3.685118198394776,9.061300261237192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.8603515625,0.0,1552.3905029296875,1895.4371337890625,0.0,3705.008544921875,0.9110634922981262,1.0,0.0,3.0,1.0,0.0
17855520,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8103878498077393,0.4107122421264648,0.3734550476074219,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9435769319534302,0.6470383405685425,0.6148185133934021,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436908960342408,0.6478776931762695,0.4542478919029236,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8319129347801208,0.4471989870071411,0.4273983240127563,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.680702269077301,0.2406323403120041,1.1061134338378906,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9091796875,297.1929931640625,285.0016784667969,1.0,0.68599933385849,0.354828417301178,0.354828417301178,1.0,1.0,-3.57417631149292,0.9441113471984864,2.6300649642944336,0.1407581120729446,0.9466328024864196,0.9466328024864196,0.0,230.5298767089844,237.0,60590.36328125,0.0,4011.49365234375,1.0,279.1426086425781,283.0739440917969,296.0194702148437,299.93670654296875,293.1499938964844,293.1499938964844,278.8500061035156,33329.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326063990592957,1.0,0.0,0.0,3.685094356536865,3.685118198394776,9.061300261237192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.8603515625,0.0,1552.3905029296875,1895.4371337890625,0.0,3705.008544921875,0.9110634922981262,1.0,0.0,3.0,1.0,0.0
17855580,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8069526553153992,0.4096520245075226,0.3728926181793213,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9389406442642212,0.6454898715019226,0.613798201084137,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9403282999992372,0.6486285924911499,0.4551009833812713,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8290627002716064,0.4469271004199981,0.4274940192699432,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780415773391724,0.2404088973999023,1.10637104511261,284.904541015625,284.95001220703125,299.8910522460937,293.0653381347656,297.9009094238281,297.1860046386719,284.90557861328125,1.0,0.6875836849212646,0.3544172942638397,0.3544172942638397,1.0,1.0,-3.5737338066101074,0.9426611065864564,2.631072759628296,0.1396363228559494,0.8580703735351562,0.8580703735351562,0.0,233.8733673095703,240.0,61307.90234375,0.0,4030.755126953125,1.0,278.8576965332031,282.9560852050781,296.08551025390625,300.1251220703125,293.1499938964844,293.1499938964844,279.1499938964844,38555.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404455423355104,1.0,0.0,0.0,3.5740909576416016,3.574114799499512,8.523628594048205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.8349609375,0.0,1469.06494140625,1895.4371337890625,0.0,3776.495361328125,0.8904625773429871,1.0,0.0,3.0,1.0,0.0
17855640,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8069526553153992,0.4096520245075226,0.3728926181793213,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9389406442642212,0.6454898715019226,0.613798201084137,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9403282999992372,0.6486285924911499,0.4551009833812713,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8290627002716064,0.4469271004199981,0.4274940192699432,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780415773391724,0.2404088973999023,1.10637104511261,284.904541015625,284.95001220703125,299.8910522460937,293.0653381347656,297.9009094238281,297.1860046386719,284.90557861328125,1.0,0.6875836849212646,0.3544172942638397,0.3544172942638397,1.0,1.0,-3.5737338066101074,0.9426611065864564,2.631072759628296,0.1396363228559494,0.8580703735351562,0.8580703735351562,0.0,233.8733673095703,240.0,61307.90234375,0.0,4030.755126953125,1.0,278.8576965332031,282.9560852050781,296.08551025390625,300.1251220703125,293.1499938964844,293.1499938964844,279.1499938964844,38555.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404455423355104,1.0,0.0,0.0,3.5740909576416016,3.574114799499512,8.523628594048205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.8349609375,0.0,1469.06494140625,1895.4371337890625,0.0,3776.495361328125,0.8904625773429871,1.0,0.0,3.0,1.0,0.0
17855700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8053135871887207,0.4095582962036133,0.3726219534873962,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.936733603477478,0.6451415419578552,0.613270103931427,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.938782036304474,0.64951491355896,0.4555380642414093,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8277194499969482,0.4470756649971008,0.4275091886520386,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.676766037940979,0.2404402196407318,1.1063077449798584,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.8991394042969,297.18603515625,285.0162048339844,1.0,0.6883118748664856,0.3542117178440094,0.3542117178440094,1.0,1.0,-3.5732338428497314,0.9418554306030272,2.631378412246704,0.1389103680849075,0.9357725381851196,0.9357725381851196,0.0,235.43739318847656,240.0,60504.39453125,0.0,4039.01611328125,1.0,279.09991455078125,283.08367919921875,296.04254150390625,299.9202575683594,293.1499938964844,293.1499938964844,279.1499938964844,34041.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343520998954772,1.0,0.0,0.0,3.624497652053833,3.624521017074585,8.76574745234393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.630859375,0.0,1490.4324951171875,1895.4371337890625,0.0,3720.967041015625,0.8997396230697632,1.0,0.0,3.0,1.0,0.0
17855760,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8043544888496399,0.4095863103866577,0.3726866543292999,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9353187680244446,0.6449408531188965,0.6131138801574707,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9380403161048888,0.6505095362663269,0.4562680125236511,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8269478678703308,0.44734588265419,0.4277896583080292,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6760345697402954,0.2405669391155243,1.106975793838501,285.0027160644531,284.95001220703125,299.8803405761719,293.0837097167969,297.8982238769531,297.1874084472656,285.00146484375,1.0,0.6891670227050781,0.3540126085281372,0.3540126085281372,1.0,1.0,-3.5751407146453857,0.9418181777000428,2.6333224773406982,0.1384593695402145,0.9475663304328918,0.9475663304328918,0.0,236.643798828125,243.0,60687.99609375,0.0,4051.342529296875,1.0,279.14276123046875,283.0749816894531,296.06005859375,299.9862365722656,293.1499938964844,293.1499938964844,278.8500061035156,33359.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321966171264648,1.0,0.0,0.0,3.690281391143799,3.690305233001709,9.086826935345016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.9248046875,0.0,1558.4720458984375,1895.4371337890625,0.0,3701.25927734375,0.9122940897941588,1.0,0.0,3.0,1.0,0.0
17855820,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009120225906372,0.4084809422492981,0.3720867335796356,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9307221174240112,0.6433162093162537,0.61202472448349,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9346773624420166,0.6510766744613647,0.4570027887821197,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241691589355469,0.4470082819461822,0.4278262853622436,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734708547592163,0.2403234988451004,1.1071512699127195,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.88848876953125,297.1803894042969,284.9048767089844,1.0,0.6906929016113281,0.3536143898963928,0.3536143898963928,1.0,1.0,-3.5742578506469727,0.9402719140052797,2.633985996246338,0.137312650680542,0.8582606911659241,0.8582606911659241,0.0,239.99346923828125,246.0,61381.98828125,0.0,4069.494873046875,1.0,278.857666015625,282.9568786621094,296.1192321777344,300.1664733886719,293.1499938964844,293.1499938964844,279.1499938964844,38603.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940154790878296,1.0,0.0,0.0,3.577644109725952,3.577667713165283,8.540583849026007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.287109375,0.0,1473.244873046875,1895.4371337890625,0.0,3773.852294921875,0.8912858963012695,1.0,0.0,3.0,1.0,0.0
17855880,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009120225906372,0.4084809422492981,0.3720867335796356,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9307221174240112,0.6433162093162537,0.61202472448349,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9346773624420166,0.6510766744613647,0.4570027887821197,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241691589355469,0.4470082819461822,0.4278262853622436,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734708547592163,0.2403234988451004,1.1071512699127195,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.88848876953125,297.1803894042969,284.9048767089844,1.0,0.6906929016113281,0.3536143898963928,0.3536143898963928,1.0,1.0,-3.5742578506469727,0.9402719140052797,2.633985996246338,0.137312650680542,0.8582606911659241,0.8582606911659241,0.0,239.99346923828125,246.0,61381.98828125,0.0,4069.494873046875,1.0,278.857666015625,282.9568786621094,296.1192321777344,300.1664733886719,293.1499938964844,293.1499938964844,279.1499938964844,38603.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940154790878296,1.0,0.0,0.0,3.577644109725952,3.577667713165283,8.540583849026007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.287109375,0.0,1473.244873046875,1895.4371337890625,0.0,3773.852294921875,0.8912858963012695,1.0,0.0,3.0,1.0,0.0
17855940,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.79836505651474,0.4083658754825592,0.3718452453613281,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9271512627601624,0.6426859498023987,0.6112738847732544,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9323716163635254,0.652761697769165,0.4580424427986145,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8220968842506409,0.4473604261875152,0.4280656576156616,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715395450592041,0.2404624372720718,1.1076862812042236,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.8840637207031,297.1815185546875,285.00103759765625,1.0,0.6922160983085632,0.3532162010669708,0.3532162010669708,1.0,1.0,-3.575237512588501,0.9393169283866882,2.635920524597168,0.1360943466424942,0.9472078680992126,0.9472078680992126,0.0,242.763916015625,249.0,60731.20703125,0.0,4088.984375,1.0,279.141845703125,283.0762023925781,296.08746337890625,300.01922607421875,293.1499938964844,293.1499938964844,278.8500061035156,33476.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932136595249176,1.0,0.0,0.0,3.690262794494629,3.690286874771118,9.08673541744065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.1728515625,0.0,1559.3375244140625,1895.4371337890625,0.0,3700.709716796875,0.9126173853874208,1.0,0.0,3.0,1.0,0.0
17856000,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.79836505651474,0.4083658754825592,0.3718452453613281,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9271512627601624,0.6426859498023987,0.6112738847732544,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9323716163635254,0.652761697769165,0.4580424427986145,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8220968842506409,0.4473604261875152,0.4280656576156616,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715395450592041,0.2404624372720718,1.1076862812042236,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.8840637207031,297.1815185546875,285.00103759765625,1.0,0.6922160983085632,0.3532162010669708,0.3532162010669708,1.0,1.0,-3.575237512588501,0.9393169283866882,2.635920524597168,0.1360943466424942,0.9472078680992126,0.9472078680992126,0.0,242.763916015625,249.0,60731.20703125,0.0,4088.984375,1.0,279.141845703125,283.0762023925781,296.08746337890625,300.01922607421875,293.1499938964844,293.1499938964844,278.8500061035156,33476.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932136595249176,1.0,0.0,0.0,3.690262794494629,3.690286874771118,9.08673541744065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.1728515625,0.0,1559.3375244140625,1895.4371337890625,0.0,3700.709716796875,0.9126173853874208,1.0,0.0,3.0,1.0,0.0
17856060,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7949851155281067,0.4072129726409912,0.371196448802948,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.922639012336731,0.6409834623336792,0.6101042628288269,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9289917945861816,0.6531230211257935,0.4586310982704162,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193508386611938,0.4469541609287262,0.428034096956253,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690607070922852,0.2401995509862899,1.1077680587768557,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8730163574219,297.17449951171875,284.90447998046875,1.0,0.6936764717102051,0.3528236448764801,0.3528236448764801,1.0,1.0,-3.573828220367432,0.937624990940094,2.6362032890319824,0.1348935663700103,0.8577329516410828,0.8577329516410828,0.0,246.124755859375,252.0,61400.5703125,0.0,4105.8193359375,1.0,278.857666015625,282.9585266113281,296.1387634277344,300.18951416015625,293.1499938964844,293.1499938964844,279.1499938964844,38651.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940033793449402,1.0,0.0,0.0,3.57728910446167,3.577312707901001,8.538888778275577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.6064453125,0.0,1473.2125244140625,1895.4371337890625,0.0,3772.752197265625,0.891252875328064,1.0,0.0,3.0,1.0,0.0
17856120,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7949851155281067,0.4072129726409912,0.371196448802948,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.922639012336731,0.6409834623336792,0.6101042628288269,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9289917945861816,0.6531230211257935,0.4586310982704162,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193508386611938,0.4469541609287262,0.428034096956253,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690607070922852,0.2401995509862899,1.1077680587768557,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8730163574219,297.17449951171875,284.90447998046875,1.0,0.6936764717102051,0.3528236448764801,0.3528236448764801,1.0,1.0,-3.573828220367432,0.937624990940094,2.6362032890319824,0.1348935663700103,0.8577329516410828,0.8577329516410828,0.0,246.124755859375,252.0,61400.5703125,0.0,4105.8193359375,1.0,278.857666015625,282.9585266113281,296.1387634277344,300.18951416015625,293.1499938964844,293.1499938964844,279.1499938964844,38651.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940033793449402,1.0,0.0,0.0,3.57728910446167,3.577312707901001,8.538888778275577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.6064453125,0.0,1473.2125244140625,1895.4371337890625,0.0,3772.752197265625,0.891252875328064,1.0,0.0,3.0,1.0,0.0
17856180,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7924925684928894,0.407048761844635,0.3709129393100738,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191677570343018,0.6402746438980103,0.6092821359634399,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.926671028137207,0.6546114087104797,0.4595336019992828,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8172955513000488,0.4472382962703705,0.4282112121582031,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6672006845474243,0.2403209507465362,1.1082286834716797,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8678894042969,297.1754150390625,285.00048828125,1.0,0.6951358914375305,0.3524310886859894,0.3524310886859894,1.0,1.0,-3.5743422508239746,0.9365426301956176,2.6377995014190674,0.1336376070976257,0.9462551474571228,0.9462551474571228,0.0,248.8950653076172,255.0,60735.1875,0.0,4124.09521484375,1.0,279.141845703125,283.0779113769531,296.1039428710937,300.0370178222656,293.1499938964844,293.1499938964844,278.8500061035156,33508.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318169355392456,1.0,0.0,0.0,3.688861608505249,3.6888856887817374,9.079836900127702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.9990234375,0.0,1557.9923095703125,1895.4371337890625,0.0,3697.783935546875,0.9123241305351256,1.0,0.0,3.0,1.0,0.0
17856240,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7924925684928894,0.407048761844635,0.3709129393100738,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191677570343018,0.6402746438980103,0.6092821359634399,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.926671028137207,0.6546114087104797,0.4595336019992828,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8172955513000488,0.4472382962703705,0.4282112121582031,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6672006845474243,0.2403209507465362,1.1082286834716797,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8678894042969,297.1754150390625,285.00048828125,1.0,0.6951358914375305,0.3524310886859894,0.3524310886859894,1.0,1.0,-3.5743422508239746,0.9365426301956176,2.6377995014190674,0.1336376070976257,0.9462551474571228,0.9462551474571228,0.0,248.8950653076172,255.0,60735.1875,0.0,4124.09521484375,1.0,279.141845703125,283.0779113769531,296.1039428710937,300.0370178222656,293.1499938964844,293.1499938964844,278.8500061035156,33508.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318169355392456,1.0,0.0,0.0,3.688861608505249,3.6888856887817374,9.079836900127702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.9990234375,0.0,1557.9923095703125,1895.4371337890625,0.0,3697.783935546875,0.9123241305351256,1.0,0.0,3.0,1.0,0.0
17856300,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7911819219589233,0.4065169394016266,0.3707535862922668,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9173762798309326,0.6394708156585693,0.6088703870773315,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9254038333892822,0.6547751426696777,0.4599387645721435,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8162208199501038,0.4470714330673218,0.4283142387866974,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6662653088569641,0.2402325719594955,1.108634352684021,284.8771057128906,284.95001220703125,299.8031921386719,293.1311340332031,297.86285400390625,297.1726379394531,284.8755798339844,1.0,0.6959093809127808,0.352234810590744,0.352234810590744,1.0,1.0,-3.5747618675231934,0.9360456466674804,2.638716220855713,0.133154883980751,0.8598867654800415,0.8598867654800415,0.0,250.3806610107422,255.0,61671.07421875,0.0,4134.26220703125,1.0,278.8968200683594,282.93658447265625,296.16192626953125,300.26763916015625,293.1499938964844,293.1499938964844,278.8500061035156,37741.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377889633178712,1.0,0.0,0.0,3.653253555297852,3.65327787399292,8.905388995117391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.0048828125,0.0,1549.8309326171875,1895.4371337890625,0.0,3752.321044921875,0.905118763446808,1.0,0.0,3.0,1.0,0.0
17856360,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.789202868938446,0.4058512151241302,0.370225727558136,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9148462414741516,0.6385015249252319,0.6080465912818909,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.923330783843994,0.6547789573669434,0.4599909782409668,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8145747184753418,0.4467653334140777,0.4281182587146759,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6648251414299011,0.2400424182415008,1.1082433462142944,284.90386962890625,284.95001220703125,299.79364013671875,293.1354064941406,297.8568725585937,297.1685791015625,284.9051818847656,1.0,0.6965339183807373,0.3520554006099701,0.3520554006099701,1.0,1.0,-3.572494983673096,0.9347657561302184,2.6377291679382324,0.1324410140514373,0.8573075532913208,0.8573075532913208,0.0,252.24972534179688,258.0,61387.22265625,0.0,4139.7236328125,1.0,278.85760498046875,282.9616394042969,296.1552734375,300.2056884765625,293.1499938964844,293.1499938964844,279.1499938964844,38718.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395082592964172,1.0,0.0,0.0,3.573601007461548,3.573624849319458,8.521291192664648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.734375,0.0,1469.7333984375,1895.4371337890625,0.0,3767.97265625,0.8905795812606812,1.0,0.0,3.0,1.0,0.0
17856420,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7867646217346191,0.4056376218795776,0.3698985278606415,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9115392565727234,0.6377186179161072,0.607155978679657,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.921016275882721,0.6560829281806946,0.4607627987861633,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125128149986267,0.4469814598560333,0.4282321631908417,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630359888076782,0.2401484847068786,1.1086382865905762,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.8515930175781,297.1694030761719,285.0001525878906,1.0,0.6979326009750366,0.3516966104507446,0.3516966104507446,1.0,1.0,-3.572561502456665,0.9336512088775636,2.6389102935791016,0.1312441229820251,0.9452543258666992,0.9452543258666992,0.0,255.0198669433593,261.0,60725.6484375,0.0,4156.8203125,1.0,279.1418151855469,283.0801086425781,296.1205749511719,300.0533752441406,293.1499938964844,293.1499938964844,278.8500061035156,33518.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312204718589784,1.0,0.0,0.0,3.686210155487061,3.68623399734497,9.066788493328204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.572265625,0.0,1555.0809326171875,1895.4371337890625,0.0,3692.32275390625,0.9117337465286256,1.0,0.0,3.0,1.0,0.0
17856480,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7867646217346191,0.4056376218795776,0.3698985278606415,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9115392565727234,0.6377186179161072,0.607155978679657,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.921016275882721,0.6560829281806946,0.4607627987861633,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125128149986267,0.4469814598560333,0.4282321631908417,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630359888076782,0.2401484847068786,1.1086382865905762,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.8515930175781,297.1694030761719,285.0001525878906,1.0,0.6979326009750366,0.3516966104507446,0.3516966104507446,1.0,1.0,-3.572561502456665,0.9336512088775636,2.6389102935791016,0.1312441229820251,0.9452543258666992,0.9452543258666992,0.0,255.0198669433593,261.0,60725.6484375,0.0,4156.8203125,1.0,279.1418151855469,283.0801086425781,296.1205749511719,300.0533752441406,293.1499938964844,293.1499938964844,278.8500061035156,33518.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312204718589784,1.0,0.0,0.0,3.686210155487061,3.68623399734497,9.066788493328204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.572265625,0.0,1555.0809326171875,1895.4371337890625,0.0,3692.32275390625,0.9117337465286256,1.0,0.0,3.0,1.0,0.0
17856540,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7835503220558167,0.40439373254776,0.3691642582416534,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9074788093566896,0.6358771324157715,0.6058492064476013,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177290797233582,0.6560676693916321,0.4610899686813354,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097714185714722,0.4464403092861175,0.4280714988708496,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607503294944763,0.2398545145988464,1.1085768938064575,284.9044189453125,284.95001220703125,299.7547302246094,293.15203857421875,297.8406982421875,297.162841796875,284.9051818847656,1.0,0.6992695927619934,0.3513377904891968,0.3513377904891968,1.0,1.0,-3.570242404937744,0.9317860007286072,2.638456344604492,0.1300549209117889,0.8567812442779541,0.8567812442779541,0.0,258.37725830078125,264.0,61380.99609375,0.0,4171.19677734375,1.0,278.8580627441406,282.9643249511719,296.17120361328125,300.2210388183594,293.1499938964844,293.1499938964844,279.1499938964844,38604.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388460516929626,1.0,0.0,0.0,3.57196307182312,3.571986675262451,8.513481475347362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.3310546875,0.0,1467.142578125,1895.4371337890625,0.0,3761.947021484375,0.890117347240448,1.0,0.0,3.0,1.0,0.0
17856600,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7835503220558167,0.40439373254776,0.3691642582416534,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9074788093566896,0.6358771324157715,0.6058492064476013,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177290797233582,0.6560676693916321,0.4610899686813354,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097714185714722,0.4464403092861175,0.4280714988708496,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607503294944763,0.2398545145988464,1.1085768938064575,284.9044189453125,284.95001220703125,299.7547302246094,293.15203857421875,297.8406982421875,297.162841796875,284.9051818847656,1.0,0.6992695927619934,0.3513377904891968,0.3513377904891968,1.0,1.0,-3.570242404937744,0.9317860007286072,2.638456344604492,0.1300549209117889,0.8567812442779541,0.8567812442779541,0.0,258.37725830078125,264.0,61380.99609375,0.0,4171.19677734375,1.0,278.8580627441406,282.9643249511719,296.17120361328125,300.2210388183594,293.1499938964844,293.1499938964844,279.1499938964844,38604.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388460516929626,1.0,0.0,0.0,3.57196307182312,3.571986675262451,8.513481475347362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.3310546875,0.0,1467.142578125,1895.4371337890625,0.0,3761.947021484375,0.890117347240448,1.0,0.0,3.0,1.0,0.0
17856660,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7811797857284546,0.4041308760643005,0.3687998950481415,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044245481491088,0.6350235939025879,0.6049000024795532,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154613614082336,0.6571973562240601,0.4617445170879364,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076869249343872,0.4465885460376739,0.428126573562622,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590387225151062,0.2399462461471557,1.108919978141785,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8354187011719,297.16363525390625,284.99981689453125,1.0,0.7006112933158875,0.3510228097438812,0.3510228097438812,1.0,1.0,-3.5699195861816406,0.93068528175354,2.6392343044281006,0.1289538592100143,0.944047510623932,0.944047510623932,0.0,261.13897705078125,267.0,60704.9375,0.0,4187.20361328125,1.0,279.1418151855469,283.08258056640625,296.1367492675781,300.0686950683594,293.1499938964844,293.1499938964844,278.8500061035156,33527.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305697679519652,1.0,0.0,0.0,3.6826326847076416,3.682656764984131,9.049198297361728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.1865234375,0.0,1551.1097412109375,1895.4371337890625,0.0,3686.3623046875,0.910928189754486,1.0,0.0,3.0,1.0,0.0
17856720,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7811797857284546,0.4041308760643005,0.3687998950481415,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044245481491088,0.6350235939025879,0.6049000024795532,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154613614082336,0.6571973562240601,0.4617445170879364,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076869249343872,0.4465885460376739,0.428126573562622,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590387225151062,0.2399462461471557,1.108919978141785,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8354187011719,297.16363525390625,284.99981689453125,1.0,0.7006112933158875,0.3510228097438812,0.3510228097438812,1.0,1.0,-3.5699195861816406,0.93068528175354,2.6392343044281006,0.1289538592100143,0.944047510623932,0.944047510623932,0.0,261.13897705078125,267.0,60704.9375,0.0,4187.20361328125,1.0,279.1418151855469,283.08258056640625,296.1367492675781,300.0686950683594,293.1499938964844,293.1499938964844,278.8500061035156,33527.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305697679519652,1.0,0.0,0.0,3.6826326847076416,3.682656764984131,9.049198297361728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.1865234375,0.0,1551.1097412109375,1895.4371337890625,0.0,3686.3623046875,0.910928189754486,1.0,0.0,3.0,1.0,0.0
17856780,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7780540585517883,0.4028432369232178,0.3680255711078644,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007075428962708,0.6331198215484619,0.6035327911376953,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9122768640518188,0.657010555267334,0.4619543552398681,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8049007058143616,0.4459819197654724,0.4279038310050964,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6568487286567688,0.2396392822265625,1.108799934387207,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8248291015625,297.1575012207031,284.9053955078125,1.0,0.701892077922821,0.3507077991962433,0.3507077991962433,1.0,1.0,-3.567193031311035,0.928834080696106,2.63835883140564,0.1278629750013351,0.8559476137161255,0.8559476137161255,0.0,264.4914855957031,270.0,61353.84765625,0.0,4200.4423828125,1.0,278.85809326171875,282.9674377441406,296.1869812011719,300.2354736328125,293.1499938964844,293.1499938964844,279.1499938964844,38608.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381763935089112,1.0,0.0,0.0,3.567718029022217,3.567741870880127,8.493258860653441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.0107421875,0.0,1462.6177978515625,1895.4371337890625,0.0,3755.85009765625,0.8891826868057251,1.0,0.0,3.0,1.0,0.0
17856840,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7780540585517883,0.4028432369232178,0.3680255711078644,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007075428962708,0.6331198215484619,0.6035327911376953,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9122768640518188,0.657010555267334,0.4619543552398681,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8049007058143616,0.4459819197654724,0.4279038310050964,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6568487286567688,0.2396392822265625,1.108799934387207,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8248291015625,297.1575012207031,284.9053955078125,1.0,0.701892077922821,0.3507077991962433,0.3507077991962433,1.0,1.0,-3.567193031311035,0.928834080696106,2.63835883140564,0.1278629750013351,0.8559476137161255,0.8559476137161255,0.0,264.4914855957031,270.0,61353.84765625,0.0,4200.4423828125,1.0,278.85809326171875,282.9674377441406,296.1869812011719,300.2354736328125,293.1499938964844,293.1499938964844,279.1499938964844,38608.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381763935089112,1.0,0.0,0.0,3.567718029022217,3.567741870880127,8.493258860653441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.0107421875,0.0,1462.6177978515625,1895.4371337890625,0.0,3755.85009765625,0.8891826868057251,1.0,0.0,3.0,1.0,0.0
17856900,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7766048908233643,0.4026289880275726,0.3676568567752838,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.898968517780304,0.6325896978378296,0.6028454899787903,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9108357429504396,0.6574317812919617,0.4620704054832458,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8035802245140076,0.4459646344184875,0.427768737077713,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6558067202568054,0.2396317720413208,1.108576774597168,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.8216857910156,297.15728759765625,285.0147399902344,1.0,0.7024729251861572,0.3505503237247467,0.3505503237247467,1.0,1.0,-3.565624237060547,0.9278512597084044,2.637773036956787,0.1271671950817108,0.932337522506714,0.932337522506714,0.0,266.0472106933594,270.0,60523.69921875,0.0,4205.7900390625,1.0,279.09979248046875,283.0941467285156,296.1387939453125,300.0232238769531,293.1499938964844,293.1499938964844,279.1499938964844,34124.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320601224899292,1.0,0.0,0.0,3.616209030151367,3.616232395172119,8.72570183219068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.1884765625,0.0,1481.998779296875,1895.4371337890625,0.0,3700.010009765625,0.8979655504226685,1.0,0.0,3.0,1.0,0.0
17856960,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7757323384284973,0.4025324881076813,0.3676141202449798,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8978134989738464,0.6322000622749329,0.6025176048278809,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9100609421730042,0.657975971698761,0.4624873697757721,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8027814626693726,0.4460635483264923,0.427893579006195,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6551986932754517,0.2397175878286361,1.1090781688690186,285.000244140625,284.95001220703125,299.6947631835937,293.175537109375,297.8194885253906,297.1583251953125,284.9989929199219,1.0,0.7031780481338501,0.3504016697406769,0.3504016697406769,1.0,1.0,-3.5664312839508057,0.9276288747787476,2.638802528381348,0.1267475336790084,0.9427252411842346,0.9427252411842346,0.0,267.2572937011719,273.0,60679.0078125,0.0,4215.2978515625,1.0,279.1426696777344,283.0848693847656,296.1513671875,300.0821838378906,293.1499938964844,293.1499938964844,278.8500061035156,33459.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298555850982666,1.0,0.0,0.0,3.6803290843963614,3.680352926254273,9.03788077266654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.19921875,0.0,1548.0081787109375,1895.4371337890625,0.0,3679.817138671875,0.9101136922836304,1.0,0.0,3.0,1.0,0.0
17857020,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7727145552635193,0.4012026786804199,0.3668117225170135,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8942172527313232,0.6302385926246643,0.6011051535606384,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070414900779724,0.657630443572998,0.4625984728336334,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000416159629822,0.4453939497470855,0.4276184141635895,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531137824058533,0.2393994778394699,1.108924388885498,284.9046325683594,284.95001220703125,299.6744384765625,293.1828918457031,297.8092346191406,297.1527099609375,284.90576171875,1.0,0.7044091820716858,0.3501043915748596,0.3501043915748596,1.0,1.0,-3.56339430809021,0.9257391095161438,2.637655258178711,0.1256860494613647,0.8548610806465149,0.8548610806465149,0.0,270.5931396484375,276.0,61309.28515625,0.0,4227.576171875,1.0,278.8575744628906,282.97088623046875,296.2023620605469,300.2487487792969,293.1499938964844,293.1499938964844,279.1499938964844,38716.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375285506248474,1.0,0.0,0.0,3.561202049255371,3.561225652694702,8.46226328121702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.1123046875,0.0,1456.430908203125,1895.4371337890625,0.0,3749.948486328125,0.8878405094146729,1.0,0.0,3.0,1.0,0.0
17857080,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7727145552635193,0.4012026786804199,0.3668117225170135,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8942172527313232,0.6302385926246643,0.6011051535606384,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070414900779724,0.657630443572998,0.4625984728336334,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000416159629822,0.4453939497470855,0.4276184141635895,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531137824058533,0.2393994778394699,1.108924388885498,284.9046325683594,284.95001220703125,299.6744384765625,293.1828918457031,297.8092346191406,297.1527099609375,284.90576171875,1.0,0.7044091820716858,0.3501043915748596,0.3501043915748596,1.0,1.0,-3.56339430809021,0.9257391095161438,2.637655258178711,0.1256860494613647,0.8548610806465149,0.8548610806465149,0.0,270.5931396484375,276.0,61309.28515625,0.0,4227.576171875,1.0,278.8575744628906,282.97088623046875,296.2023620605469,300.2487487792969,293.1499938964844,293.1499938964844,279.1499938964844,38716.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375285506248474,1.0,0.0,0.0,3.561202049255371,3.561225652694702,8.46226328121702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.1123046875,0.0,1456.430908203125,1895.4371337890625,0.0,3749.948486328125,0.8878405094146729,1.0,0.0,3.0,1.0,0.0
17857140,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7704577445983887,0.4008455276489258,0.3663631379604339,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.891386866569519,0.6292572617530823,0.6000373959541321,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049322009086608,0.6584513783454895,0.4630305171012878,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7979553937911987,0.4454118311405182,0.4275515675544739,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515337228775024,0.2394660860300064,1.1091598272323608,284.999755859375,284.95001220703125,299.65399169921875,293.19000244140625,297.80389404296875,297.1535949707031,284.9989318847656,1.0,0.7056462168693542,0.3498071134090423,0.3498071134090423,1.0,1.0,-3.562283754348755,0.9244565963745116,2.637827157974243,0.1245681941509246,0.9412583112716676,0.9412583112716676,0.0,273.3539428710937,279.0,60641.4375,0.0,4241.4541015625,1.0,279.1417236328125,283.0879211425781,296.166748046875,300.095458984375,293.1499938964844,293.1499938964844,278.8500061035156,33534.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292400479316713,1.0,0.0,0.0,3.673696517944336,3.673720359802246,9.005334504763596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.662109375,0.0,1541.1256103515625,1895.4371337890625,0.0,3674.17333984375,0.9089222550392152,1.0,0.0,3.0,1.0,0.0
