time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857200,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7704577445983887,0.4008455276489258,0.3663631379604339,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.891386866569519,0.6292572617530823,0.6000373959541321,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049322009086608,0.6584513783454895,0.4630305171012878,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7979553937911987,0.4454118311405182,0.4275515675544739,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515337228775024,0.2394660860300064,1.1091598272323608,284.999755859375,284.95001220703125,299.65399169921875,293.19000244140625,297.80389404296875,297.1535949707031,284.9989318847656,1.0,0.7056462168693542,0.3498071134090423,0.3498071134090423,1.0,1.0,-3.562283754348755,0.9244565963745116,2.637827157974243,0.1245681941509246,0.9412583112716676,0.9412583112716676,0.0,273.3539428710937,279.0,60641.4375,0.0,4241.4541015625,1.0,279.1417236328125,283.0879211425781,296.166748046875,300.095458984375,293.1499938964844,293.1499938964844,278.8500061035156,33534.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292400479316713,1.0,0.0,0.0,3.673696517944336,3.673720359802246,9.005334504763596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.662109375,0.0,1541.1256103515625,1895.4371337890625,0.0,3674.17333984375,0.9089222550392152,1.0,0.0,3.0,1.0,0.0
17857260,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7690722346305847,0.400113046169281,0.3660558760166168,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8896805644035339,0.628174901008606,0.5993976593017578,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9036186933517456,0.6582285165786743,0.4632026851177215,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7966855764389038,0.4450468420982361,0.4274995028972626,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6506032943725586,0.2393182814121246,1.1094110012054443,284.87628173828125,284.95001220703125,299.6424865722656,293.1938781738281,297.7986755371094,297.1511535644531,284.8775634765625,1.0,0.7063776850700378,0.3496450781822204,0.3496450781822204,1.0,1.0,-3.5615994930267334,0.923725426197052,2.637874126434326,0.1241018772125244,0.8518644571304321,0.8518644571304321,0.0,275.0572509765625,279.0,61470.96484375,0.0,4249.998046875,1.0,278.8883361816406,282.9495849609375,296.22564697265625,300.31707763671875,293.1499938964844,293.1499938964844,278.8500061035156,38612.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357029795646667,1.0,0.0,0.0,3.617186069488525,3.6172103881835938,8.730417562219372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.0263671875,0.0,1516.3380126953125,1895.4371337890625,0.0,3733.301513671875,0.8979799151420593,1.0,0.0,3.0,1.0,0.0
17857320,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7675231695175171,0.3994774222373962,0.3655195832252502,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8878720998764038,0.6272439956665039,0.5985681414604187,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9020918011665344,0.6579497456550598,0.4630383849143982,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7952600121498108,0.4446824789047241,0.4272152185440063,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6495327949523926,0.2391409128904342,1.108954668045044,284.9050598144531,284.95001220703125,299.6334228515625,293.19683837890625,297.7940673828125,297.1485900878906,284.9064025878906,1.0,0.7068284153938293,0.3495180904865265,0.3495180904865265,1.0,1.0,-3.5588691234588623,0.9224770665168762,2.636392116546631,0.1234940811991691,0.8539066910743713,0.8539066910743713,0.0,276.6884765625,282.0,61261.24609375,0.0,4252.68359375,1.0,278.8575439453125,282.974853515625,296.21649169921875,300.2604064941406,293.1499938964844,293.1499938964844,279.1499938964844,38771.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368646144866944,1.0,0.0,0.0,3.554802179336548,3.554825782775879,8.43187535792822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.146484375,0.0,1450.0111083984375,1895.4371337890625,0.0,3743.8974609375,0.8865381479263306,1.0,0.0,3.0,1.0,0.0
17857380,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653297781944275,0.3990786075592041,0.3650341928005218,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851069211959839,0.6262081861495972,0.5974501967430115,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9000489711761475,0.6585850119590759,0.463338553905487,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932067513465881,0.444641500711441,0.427093356847763,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480266451835632,0.2392082065343856,1.109192967414856,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.7888488769531,297.1496887207031,284.998291015625,1.0,0.7080209255218506,0.3492290377616882,0.3492290377616882,1.0,1.0,-3.5574326515197754,0.9211209416389464,2.6363117694854736,0.1223710924386978,0.9395442605018616,0.9395442605018616,0.0,279.4457397460937,285.0,60599.62109375,0.0,4265.6484375,1.0,279.1416931152344,283.0906066894531,296.1802062988281,300.1068115234375,293.1499938964844,293.1499938964844,278.8500061035156,33546.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285882115364076,1.0,0.0,0.0,3.668776512145996,3.668800115585327,8.981229484561482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.21484375,0.0,1535.7100830078125,1895.4371337890625,0.0,3668.193603515625,0.9077596664428712,1.0,0.0,3.0,1.0,0.0
17857440,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653297781944275,0.3990786075592041,0.3650341928005218,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851069211959839,0.6262081861495972,0.5974501967430115,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9000489711761475,0.6585850119590759,0.463338553905487,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932067513465881,0.444641500711441,0.427093356847763,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480266451835632,0.2392082065343856,1.109192967414856,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.7888488769531,297.1496887207031,284.998291015625,1.0,0.7080209255218506,0.3492290377616882,0.3492290377616882,1.0,1.0,-3.5574326515197754,0.9211209416389464,2.6363117694854736,0.1223710924386978,0.9395442605018616,0.9395442605018616,0.0,279.4457397460937,285.0,60599.62109375,0.0,4265.6484375,1.0,279.1416931152344,283.0906066894531,296.1802062988281,300.1068115234375,293.1499938964844,293.1499938964844,278.8500061035156,33546.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285882115364076,1.0,0.0,0.0,3.668776512145996,3.668800115585327,8.981229484561482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.21484375,0.0,1535.7100830078125,1895.4371337890625,0.0,3668.193603515625,0.9077596664428712,1.0,0.0,3.0,1.0,0.0
17857500,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7641807794570923,0.3984361290931701,0.3647730052471161,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8836736083030701,0.625249445438385,0.5968878865242004,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8989567756652832,0.6583355665206909,0.4634630382061004,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7921403646469116,0.4443112015724182,0.4270431697368622,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.647271454334259,0.2390915155410766,1.1094764471054075,284.8767395019531,284.95001220703125,299.6024169921875,293.20654296875,297.7846069335937,297.1480407714844,284.875732421875,1.0,0.7086617946624756,0.3490844964981079,0.3490844964981079,1.0,1.0,-3.556879758834839,0.9204879999160768,2.6363916397094727,0.1219554618000984,0.853703498840332,0.853703498840332,0.0,280.9267578125,285.0,61488.55859375,0.0,4273.173828125,1.0,278.8978576660156,282.9521789550781,296.2369384765625,300.3332824707031,293.1499938964844,293.1499938964844,278.8500061035156,37969.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345301985740662,1.0,0.0,0.0,3.628580331802368,3.628604650497437,8.785506224739947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.2734375,0.0,1524.1201171875,1895.4371337890625,0.0,3722.59423828125,0.8996788859367371,1.0,0.0,3.0,1.0,0.0
17857560,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7624868154525757,0.3976770043373108,0.3641563653945923,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8816856145858765,0.6241501569747925,0.5959335565567017,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8972559571266174,0.657919704914093,0.4632272124290466,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.790565550327301,0.44385826587677,0.4267028868198395,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6461182236671448,0.2388839572668075,1.1089879274368286,284.9049377441406,284.95001220703125,299.592041015625,293.2096252441406,297.77960205078125,297.1454162597656,284.9061279296875,1.0,0.7091608643531799,0.3489572703838348,0.3489572703838348,1.0,1.0,-3.553711175918579,0.9191006422042848,2.634610652923584,0.121318906545639,0.8524913191795349,0.8524913191795349,0.0,282.77374267578125,288.0,61211.63671875,0.0,4275.98046875,1.0,278.8578796386719,282.9779968261719,296.22900390625,300.27032470703125,293.1499938964844,293.1499938964844,279.1499938964844,38748.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361813068389891,1.0,0.0,0.0,3.54966139793396,3.549685001373291,8.407505447394215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.8212890625,0.0,1444.3736572265625,1895.4371337890625,0.0,3737.665771484375,0.8852890133857727,1.0,0.0,3.0,1.0,0.0
17857620,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7603610157966614,0.3972375988960266,0.363639235496521,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8789927363395691,0.6230632662773132,0.5947728157043457,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952305912971497,0.6584343910217285,0.463440328836441,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.788551390171051,0.4437622725963592,0.4265323281288147,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446796655654907,0.2389448434114456,1.1092123985290527,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.77459716796875,297.1467590332031,284.9977111816406,1.0,0.7103151679039001,0.3487027883529663,0.3487027883529663,1.0,1.0,-3.5520050525665283,0.9177718758583068,2.634233236312866,0.1202818751335144,0.9376197457313538,0.9376197457313538,0.0,285.5259094238281,291.0,60542.16796875,0.0,4288.16650390625,1.0,279.14166259765625,283.09344482421875,296.1923522949219,300.1158142089844,293.1499938964844,293.1499938964844,278.8500061035156,33556.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279177188873292,1.0,0.0,0.0,3.662638902664185,3.662662506103516,8.951204222285014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.255859375,0.0,1528.9273681640625,1895.4371337890625,0.0,3662.0400390625,0.906384527683258,1.0,0.0,3.0,1.0,0.0
17857680,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7603610157966614,0.3972375988960266,0.363639235496521,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8789927363395691,0.6230632662773132,0.5947728157043457,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952305912971497,0.6584343910217285,0.463440328836441,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.788551390171051,0.4437622725963592,0.4265323281288147,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446796655654907,0.2389448434114456,1.1092123985290527,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.77459716796875,297.1467590332031,284.9977111816406,1.0,0.7103151679039001,0.3487027883529663,0.3487027883529663,1.0,1.0,-3.5520050525665283,0.9177718758583068,2.634233236312866,0.1202818751335144,0.9376197457313538,0.9376197457313538,0.0,285.5259094238281,291.0,60542.16796875,0.0,4288.16650390625,1.0,279.14166259765625,283.09344482421875,296.1923522949219,300.1158142089844,293.1499938964844,293.1499938964844,278.8500061035156,33556.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279177188873292,1.0,0.0,0.0,3.662638902664185,3.662662506103516,8.951204222285014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.255859375,0.0,1528.9273681640625,1895.4371337890625,0.0,3662.0400390625,0.906384527683258,1.0,0.0,3.0,1.0,0.0
17857740,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7576024532318115,0.3958048820495605,0.3627262115478515,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8756618499755859,0.6209669709205627,0.5932111144065857,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924808502197266,0.6576816439628601,0.4632576704025268,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859621047973633,0.4429320693016052,0.426091581583023,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428453326225281,0.2386114597320556,1.1089614629745483,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7658386230469,297.14312744140625,284.90625,1.0,0.7114171385765076,0.3484483361244201,0.3484483361244201,1.0,1.0,-3.547985792160034,0.915719747543335,2.63226580619812,0.1192585527896881,0.8512870073318481,0.8512870073318481,0.0,288.85321044921875,294.0,61149.54296875,0.0,4297.65673828125,1.0,278.8582458496094,282.9815368652344,296.2398681640625,300.2770690917969,293.1499938964844,293.1499938964844,279.1499938964844,38632.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354588389396667,1.0,0.0,0.0,3.544004201889038,3.54402756690979,8.380727649637265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.658203125,0.0,1437.5340576171875,1895.4371337890625,0.0,3731.0732421875,0.8839623928070068,1.0,0.0,3.0,1.0,0.0
17857800,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7576024532318115,0.3958048820495605,0.3627262115478515,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8756618499755859,0.6209669709205627,0.5932111144065857,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924808502197266,0.6576816439628601,0.4632576704025268,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859621047973633,0.4429320693016052,0.426091581583023,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428453326225281,0.2386114597320556,1.1089614629745483,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7658386230469,297.14312744140625,284.90625,1.0,0.7114171385765076,0.3484483361244201,0.3484483361244201,1.0,1.0,-3.547985792160034,0.915719747543335,2.63226580619812,0.1192585527896881,0.8512870073318481,0.8512870073318481,0.0,288.85321044921875,294.0,61149.54296875,0.0,4297.65673828125,1.0,278.8582458496094,282.9815368652344,296.2398681640625,300.2770690917969,293.1499938964844,293.1499938964844,279.1499938964844,38632.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354588389396667,1.0,0.0,0.0,3.544004201889038,3.54402756690979,8.380727649637265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.658203125,0.0,1437.5340576171875,1895.4371337890625,0.0,3731.0732421875,0.8839623928070068,1.0,0.0,3.0,1.0,0.0
17857860,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7555500268936157,0.3953302800655365,0.3621842563152313,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.873051643371582,0.6198395490646362,0.5920194387435913,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905028700828552,0.6581211686134338,0.463423490524292,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7839975357055664,0.4427915811538696,0.425883412361145,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414679884910583,0.2386617511510849,1.1091492176055908,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.76104736328125,297.14459228515625,284.99725341796875,1.0,0.712538480758667,0.348237007856369,0.348237007856369,1.0,1.0,-3.5460662841796875,0.9144585728645324,2.6316077709198,0.118335522711277,0.9353997111320496,0.9353997111320496,0.0,291.5960693359375,297.0,60463.34375,0.0,4309.185546875,1.0,279.1416015625,283.0964050292969,296.2029724121094,300.12176513671875,293.1499938964844,293.1499938964844,278.8500061035156,33559.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271888732910156,1.0,0.0,0.0,3.654907703399658,3.654931306838989,8.913455644687929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.767578125,0.0,1520.3524169921875,1895.4371337890625,0.0,3655.347900390625,0.9047030210494996,1.0,0.0,3.0,1.0,0.0
17857920,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7555500268936157,0.3953302800655365,0.3621842563152313,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.873051643371582,0.6198395490646362,0.5920194387435913,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905028700828552,0.6581211686134338,0.463423490524292,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7839975357055664,0.4427915811538696,0.425883412361145,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414679884910583,0.2386617511510849,1.1091492176055908,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.76104736328125,297.14459228515625,284.99725341796875,1.0,0.712538480758667,0.348237007856369,0.348237007856369,1.0,1.0,-3.5460662841796875,0.9144585728645324,2.6316077709198,0.118335522711277,0.9353997111320496,0.9353997111320496,0.0,291.5960693359375,297.0,60463.34375,0.0,4309.185546875,1.0,279.1416015625,283.0964050292969,296.2029724121094,300.12176513671875,293.1499938964844,293.1499938964844,278.8500061035156,33559.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271888732910156,1.0,0.0,0.0,3.654907703399658,3.654931306838989,8.913455644687929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.767578125,0.0,1520.3524169921875,1895.4371337890625,0.0,3655.347900390625,0.9047030210494996,1.0,0.0,3.0,1.0,0.0
17857980,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.752885639667511,0.3938733637332916,0.3612464070320129,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698259592056274,0.6177157163619995,0.5904276967048645,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878223896026611,0.6573153734207153,0.4631984531879425,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814750671386719,0.4419249594211578,0.425405740737915,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.639707624912262,0.2383199036121368,1.1088571548461914,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.7527160644531,297.14141845703125,284.90655517578125,1.0,0.7136096358299255,0.3480256795883178,0.3480256795883178,1.0,1.0,-3.5418360233306885,0.9124796390533448,2.629356384277344,0.117428109049797,0.849602222442627,0.849602222442627,0.0,294.9149475097656,300.0,61053.765625,0.0,4318.015625,1.0,278.8583068847656,282.9852905273437,296.2497253417969,300.28131103515625,293.1499938964844,293.1499938964844,279.1499938964844,38640.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346954822540284,1.0,0.0,0.0,3.535369873046875,3.535393238067627,8.339941359736258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.87890625,0.0,1428.4736328125,1895.4371337890625,0.0,3724.10400390625,0.8820599913597107,1.0,0.0,3.0,1.0,0.0
17858040,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.752885639667511,0.3938733637332916,0.3612464070320129,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698259592056274,0.6177157163619995,0.5904276967048645,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878223896026611,0.6573153734207153,0.4631984531879425,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814750671386719,0.4419249594211578,0.425405740737915,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.639707624912262,0.2383199036121368,1.1088571548461914,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.7527160644531,297.14141845703125,284.90655517578125,1.0,0.7136096358299255,0.3480256795883178,0.3480256795883178,1.0,1.0,-3.5418360233306885,0.9124796390533448,2.629356384277344,0.117428109049797,0.849602222442627,0.849602222442627,0.0,294.9149475097656,300.0,61053.765625,0.0,4318.015625,1.0,278.8583068847656,282.9852905273437,296.2497253417969,300.28131103515625,293.1499938964844,293.1499938964844,279.1499938964844,38640.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346954822540284,1.0,0.0,0.0,3.535369873046875,3.535393238067627,8.339941359736258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.87890625,0.0,1428.4736328125,1895.4371337890625,0.0,3724.10400390625,0.8820599913597107,1.0,0.0,3.0,1.0,0.0
17858100,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7516549825668335,0.3935657441616058,0.3608030974864959,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8683174848556519,0.6170703768730164,0.5896424055099487,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8865939378738403,0.657442033290863,0.4631073772907257,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.780293345451355,0.4417805671691894,0.4251554012298584,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6388700604438782,0.2382960021495819,1.1085718870162964,285.0127868652344,284.95001220703125,299.4985046386719,293.2334289550781,297.7499694824219,297.1416931152344,285.0134582519531,1.0,0.7140949368476868,0.3479200303554535,0.3479200303554535,1.0,1.0,-3.539597272872925,0.9114583730697632,2.628139019012451,0.116836093366146,0.92442786693573,0.92442786693573,0.0,296.4508361816406,300.0,60231.98046875,0.0,4321.35888671875,1.0,279.0989990234375,283.1094665527344,296.2002258300781,300.06805419921875,293.1499938964844,293.1499938964844,279.1499938964844,34100.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285698533058168,1.0,0.0,0.0,3.5846822261810303,3.584705114364624,8.574219805268513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.5400390625,0.0,1447.7451171875,1895.4371337890625,0.0,3668.025634765625,0.8909177184104919,1.0,0.0,3.0,1.0,0.0
17858160,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7508923411369324,0.3933689594268799,0.3606740832328796,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8672873377799988,0.6165544390678406,0.5892012119293213,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8858911991119385,0.6577174067497253,0.4633311927318573,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7795511484146118,0.441746175289154,0.4251589179039001,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6383780837059021,0.2383607774972915,1.10899555683136,284.9973449707031,284.95001220703125,299.4881591796875,293.235595703125,297.748046875,297.1430053710937,284.9960632324219,1.0,0.7147024869918823,0.3478222191333771,0.3478222191333771,1.0,1.0,-3.5396924018859863,0.9111781120300292,2.628514289855957,0.1165099963545799,0.9328530430793762,0.9328530430793762,0.0,297.6587219238281,303.0,60369.484375,0.0,4328.91796875,1.0,279.14239501953125,283.0987854003906,296.2113342285156,300.1246643066406,293.1499938964844,293.1499938964844,278.8500061035156,33489.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263612627983092,1.0,0.0,0.0,3.6483991146087646,3.648422718048096,8.881738153831975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.3251953125,0.0,1512.6119384765625,1895.4371337890625,0.0,3647.744140625,0.9029356837272644,1.0,0.0,3.0,1.0,0.0
17858220,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7483295798301697,0.3918922841548919,0.3597212135791778,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.864178478717804,0.6144105792045593,0.5875909328460693,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833094835281372,0.6569035053253174,0.4630995094776153,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771068215370178,0.4408476054668426,0.4246528744697571,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6366932988166809,0.2380126267671585,1.1086795330047607,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398986816406,297.13995361328125,284.9068908691406,1.0,0.7157512307167053,0.3476265668869018,0.3476265668869018,1.0,1.0,-3.535350561141968,0.9092159867286682,2.6261346340179443,0.1156422719359397,0.8477358222007751,0.8477358222007751,0.0,300.9612731933594,306.0,60939.359375,0.0,4337.3056640625,1.0,278.8584289550781,282.9891357421875,296.2580871582031,300.2828063964844,293.1499938964844,293.1499938964844,279.1499938964844,38648.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338858127593994,1.0,0.0,0.0,3.525583028793335,3.525606155395508,8.293831115224748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.2392578125,0.0,1418.2412109375,1895.4371337890625,0.0,3716.706787109375,0.8799072504043579,1.0,0.0,3.0,1.0,0.0
17858280,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7483295798301697,0.3918922841548919,0.3597212135791778,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.864178478717804,0.6144105792045593,0.5875909328460693,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833094835281372,0.6569035053253174,0.4630995094776153,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771068215370178,0.4408476054668426,0.4246528744697571,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6366932988166809,0.2380126267671585,1.1086795330047607,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398986816406,297.13995361328125,284.9068908691406,1.0,0.7157512307167053,0.3476265668869018,0.3476265668869018,1.0,1.0,-3.535350561141968,0.9092159867286682,2.6261346340179443,0.1156422719359397,0.8477358222007751,0.8477358222007751,0.0,300.9612731933594,306.0,60939.359375,0.0,4337.3056640625,1.0,278.8584289550781,282.9891357421875,296.2580871582031,300.2828063964844,293.1499938964844,293.1499938964844,279.1499938964844,38648.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338858127593994,1.0,0.0,0.0,3.525583028793335,3.525606155395508,8.293831115224748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.2392578125,0.0,1418.2412109375,1895.4371337890625,0.0,3716.706787109375,0.8799072504043579,1.0,0.0,3.0,1.0,0.0
17858340,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464120388031006,0.3913607597351074,0.3591338992118835,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617333173751831,0.6132217049598694,0.5863504409790039,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814660310745239,0.657313883304596,0.4632432460784912,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.775242805480957,0.4406341314315796,0.4243801236152649,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.635421633720398,0.2380469143390655,1.1088024377822876,284.99664306640625,284.95001220703125,299.4468688964844,293.2432861328125,297.7354431152344,297.1417541503906,284.99578857421875,1.0,0.7168270945549011,0.3474309146404266,0.3474309146404266,1.0,1.0,-3.5331358909606934,0.9079198837280272,2.625216007232666,0.1147465035319328,0.9300854206085204,0.9300854206085204,0.0,303.6924743652344,309.0,60252.7578125,0.0,4347.90625,1.0,279.1414794921875,283.1018371582031,296.2198181152344,300.1260681152344,293.1499938964844,293.1499938964844,278.8500061035156,33578.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255975484848022,1.0,0.0,0.0,3.637163162231445,3.637186765670776,8.827117312648625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.9248046875,0.0,1500.8759765625,1895.4371337890625,0.0,3640.7236328125,0.900663435459137,1.0,0.0,3.0,1.0,0.0
17858400,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464120388031006,0.3913607597351074,0.3591338992118835,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617333173751831,0.6132217049598694,0.5863504409790039,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814660310745239,0.657313883304596,0.4632432460784912,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.775242805480957,0.4406341314315796,0.4243801236152649,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.635421633720398,0.2380469143390655,1.1088024377822876,284.99664306640625,284.95001220703125,299.4468688964844,293.2432861328125,297.7354431152344,297.1417541503906,284.99578857421875,1.0,0.7168270945549011,0.3474309146404266,0.3474309146404266,1.0,1.0,-3.5331358909606934,0.9079198837280272,2.625216007232666,0.1147465035319328,0.9300854206085204,0.9300854206085204,0.0,303.6924743652344,309.0,60252.7578125,0.0,4347.90625,1.0,279.1414794921875,283.1018371582031,296.2198181152344,300.1260681152344,293.1499938964844,293.1499938964844,278.8500061035156,33578.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255975484848022,1.0,0.0,0.0,3.637163162231445,3.637186765670776,8.827117312648625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.9248046875,0.0,1500.8759765625,1895.4371337890625,0.0,3640.7236328125,0.900663435459137,1.0,0.0,3.0,1.0,0.0
17858460,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439289689064026,0.3898698091506958,0.3581573963165283,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8587230443954468,0.6110620498657227,0.5847129225730896,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789820671081543,0.6565394401550293,0.4630250930786133,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7728617787361145,0.4397083222866058,0.4238404035568237,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6337950229644775,0.2376948446035385,1.1084505319595337,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7275390625,297.138916015625,284.90728759765625,1.0,0.717858612537384,0.3472408354282379,0.3472408354282379,1.0,1.0,-3.528665065765381,0.9059367775917052,2.6227283477783203,0.1138793230056762,0.8457695841789246,0.8457695841789246,0.0,306.992431640625,312.0,60812.08203125,0.0,4355.88671875,1.0,278.8584899902344,282.9930114746094,296.26483154296875,300.2817687988281,293.1499938964844,293.1499938964844,279.1499938964844,38649.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330652356147766,1.0,0.0,0.0,3.515071392059326,3.515094518661499,8.244447826655232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.5498046875,0.0,1407.263671875,1895.4371337890625,0.0,3709.205078125,0.8775859475135803,1.0,0.0,3.0,1.0,0.0
17858520,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439289689064026,0.3898698091506958,0.3581573963165283,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8587230443954468,0.6110620498657227,0.5847129225730896,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789820671081543,0.6565394401550293,0.4630250930786133,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7728617787361145,0.4397083222866058,0.4238404035568237,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6337950229644775,0.2376948446035385,1.1084505319595337,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7275390625,297.138916015625,284.90728759765625,1.0,0.717858612537384,0.3472408354282379,0.3472408354282379,1.0,1.0,-3.528665065765381,0.9059367775917052,2.6227283477783203,0.1138793230056762,0.8457695841789246,0.8457695841789246,0.0,306.992431640625,312.0,60812.08203125,0.0,4355.88671875,1.0,278.8584899902344,282.9930114746094,296.26483154296875,300.2817687988281,293.1499938964844,293.1499938964844,279.1499938964844,38649.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330652356147766,1.0,0.0,0.0,3.515071392059326,3.515094518661499,8.244447826655232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.5498046875,0.0,1407.263671875,1895.4371337890625,0.0,3709.205078125,0.8775859475135803,1.0,0.0,3.0,1.0,0.0
17858580,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7420767545700073,0.3893167376518249,0.3575538098812103,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563618659973145,0.6098490357398987,0.5834535360336304,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772355318069458,0.6570026874542236,0.4632048308849334,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710524201393127,0.4394650459289551,0.4235415756702423,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6325723528862,0.2377248555421829,1.1085575819015503,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72320556640625,297.1407775878906,284.99517822265625,1.0,0.7189233899116516,0.3470507264137268,0.3470507264137268,1.0,1.0,-3.5264012813568115,0.9046443104743958,2.6217570304870605,0.1129964664578437,0.927266001701355,0.927266001701355,0.0,309.7169189453125,315.0,60128.515625,0.0,4366.279296875,1.0,279.1413879394531,283.10467529296875,296.22576904296875,300.1243896484375,293.1499938964844,293.1499938964844,278.8500061035156,33579.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247774481773376,1.0,0.0,0.0,3.626976728439331,3.627000093460083,8.777742550591938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.8203125,0.0,1489.7113037109375,1895.4371337890625,0.0,3633.1806640625,0.8983733654022217,1.0,0.0,3.0,1.0,0.0
17858640,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7420767545700073,0.3893167376518249,0.3575538098812103,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563618659973145,0.6098490357398987,0.5834535360336304,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772355318069458,0.6570026874542236,0.4632048308849334,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710524201393127,0.4394650459289551,0.4235415756702423,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6325723528862,0.2377248555421829,1.1085575819015503,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72320556640625,297.1407775878906,284.99517822265625,1.0,0.7189233899116516,0.3470507264137268,0.3470507264137268,1.0,1.0,-3.5264012813568115,0.9046443104743958,2.6217570304870605,0.1129964664578437,0.927266001701355,0.927266001701355,0.0,309.7169189453125,315.0,60128.515625,0.0,4366.279296875,1.0,279.1413879394531,283.10467529296875,296.22576904296875,300.1243896484375,293.1499938964844,293.1499938964844,278.8500061035156,33579.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247774481773376,1.0,0.0,0.0,3.626976728439331,3.627000093460083,8.777742550591938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.8203125,0.0,1489.7113037109375,1895.4371337890625,0.0,3633.1806640625,0.8983733654022217,1.0,0.0,3.0,1.0,0.0
17858700,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7410980463027954,0.3886140286922455,0.3572281002998352,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8551310300827026,0.6088182330131531,0.5828101634979248,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.876305103302002,0.6567103862762451,0.4632849097251892,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7701083421707153,0.4390424489974975,0.4233980178833008,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6319529414176941,0.2375903129577636,1.1087558269500732,284.87646484375,284.95001220703125,299.3958435058594,293.2504272460937,297.7197570800781,297.13995361328125,284.8758239746094,1.0,0.719500720500946,0.3469556868076324,0.3469556868076324,1.0,1.0,-3.525404453277588,0.9040340781211852,2.621370315551758,0.112692080438137,0.842658519744873,0.842658519744873,0.0,311.1895446777344,315.0,60949.02734375,0.0,4372.4814453125,1.0,278.8988342285156,282.9697570800781,296.2804870605469,300.3453674316406,293.1499938964844,293.1499938964844,278.8500061035156,38212.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306848645210266,1.0,0.0,0.0,3.581312656402588,3.581336498260498,8.558108675060794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.9267578125,0.0,1474.3272705078125,1895.4371337890625,0.0,3687.4169921875,0.8892566561698914,1.0,0.0,3.0,1.0,0.0
17858760,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.739683210849762,0.3878155946731567,0.3565682768821716,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8534637093544006,0.6076764464378357,0.5818037986755371,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8748819828033447,0.6563067436218262,0.4630389213562011,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7687503695487976,0.4385169744491577,0.4229806363582611,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6310091018676758,0.2373718023300171,1.1081997156143188,284.906982421875,284.95001220703125,299.3857421875,293.2514953613281,297.715576171875,297.13818359375,284.9079895019531,1.0,0.7199477553367615,0.3468753099441528,0.3468753099441528,1.0,1.0,-3.521935224533081,0.9027079939842224,2.619227170944214,0.1121721342206001,0.8435682058334351,0.8435682058334351,0.0,313.0027770996094,318.0,60661.328125,0.0,4374.138671875,1.0,278.8582763671875,282.99713134765625,296.2702941894531,300.27862548828125,293.1499938964844,293.1499938964844,279.1499938964844,38778.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322643876075744,1.0,0.0,0.0,3.5021450519561768,3.5021681785583496,8.183923796423187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.5439453125,0.0,1394.760498046875,1895.4371337890625,0.0,3701.87939453125,0.8748356103897095,1.0,0.0,3.0,1.0,0.0
17858820,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7378849387168884,0.3872442543506622,0.3559472560882568,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511775135993958,0.6064419746398926,0.5805231928825378,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732378482818604,0.6568582057952881,0.4632752239704132,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.766991138458252,0.4382483959197998,0.4226569235324859,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6298268437385559,0.2373994290828704,1.108293890953064,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71148681640625,297.14013671875,284.9945678710937,1.0,0.7210077047348022,0.3467145562171936,0.3467145562171936,1.0,1.0,-3.5196473598480225,0.9015015959739684,2.618145704269409,0.111377939581871,0.9244564771652222,0.9244564771652222,0.0,315.72735595703125,321.0,59998.24609375,0.0,4384.4306640625,1.0,279.14129638671875,283.107421875,296.22998046875,300.1205749511719,293.1499938964844,293.1499938964844,278.8500061035156,33578.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239789247512816,1.0,0.0,0.0,3.616514444351196,3.616537809371948,8.727175213607552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.1953125,0.0,1478.2794189453125,1895.4371337890625,0.0,3625.832275390625,0.8960204720497131,1.0,0.0,3.0,1.0,0.0
17858880,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7378849387168884,0.3872442543506622,0.3559472560882568,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511775135993958,0.6064419746398926,0.5805231928825378,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732378482818604,0.6568582057952881,0.4632752239704132,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.766991138458252,0.4382483959197998,0.4226569235324859,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6298268437385559,0.2373994290828704,1.108293890953064,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71148681640625,297.14013671875,284.9945678710937,1.0,0.7210077047348022,0.3467145562171936,0.3467145562171936,1.0,1.0,-3.5196473598480225,0.9015015959739684,2.618145704269409,0.111377939581871,0.9244564771652222,0.9244564771652222,0.0,315.72735595703125,321.0,59998.24609375,0.0,4384.4306640625,1.0,279.14129638671875,283.107421875,296.22998046875,300.1205749511719,293.1499938964844,293.1499938964844,278.8500061035156,33578.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239789247512816,1.0,0.0,0.0,3.616514444351196,3.616537809371948,8.727175213607552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.1953125,0.0,1478.2794189453125,1895.4371337890625,0.0,3625.832275390625,0.8960204720497131,1.0,0.0,3.0,1.0,0.0
17858940,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7355599403381348,0.3857364356517792,0.3549466133117676,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8483747243881226,0.6042598485946655,0.5788546204566956,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710103631019592,0.6562724709510803,0.463174968957901,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647568583488464,0.4372825920581817,0.4220722615718841,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283115148544312,0.2370464205741882,1.1079198122024536,284.9078369140625,284.95001220703125,299.3458251953125,293.254638671875,297.7041320800781,297.1377258300781,284.9082336425781,1.0,0.7220287919044495,0.3465538024902344,0.3465538024902344,1.0,1.0,-3.51517105102539,0.8996127843856812,2.615558385848999,0.1105975583195686,0.8417940735816956,0.8417940735816956,0.0,319.0103454589844,309.0,60534.859375,0.0,4392.19873046875,1.0,278.858642578125,283.0007019042969,296.2730712890625,300.2728881835937,293.1499938964844,293.1499938964844,279.1499938964844,38637.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314613938331604,1.0,0.0,0.0,3.492841958999634,3.4928648471832275,8.140501677189604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.7421875,0.0,1384.136474609375,1895.4371337890625,0.0,3694.52880859375,0.8726699352264404,1.0,0.0,3.0,1.0,0.0
17859000,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7355599403381348,0.3857364356517792,0.3549466133117676,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8483747243881226,0.6042598485946655,0.5788546204566956,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710103631019592,0.6562724709510803,0.463174968957901,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647568583488464,0.4372825920581817,0.4220722615718841,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283115148544312,0.2370464205741882,1.1079198122024536,284.9078369140625,284.95001220703125,299.3458251953125,293.254638671875,297.7041320800781,297.1377258300781,284.9082336425781,1.0,0.7220287919044495,0.3465538024902344,0.3465538024902344,1.0,1.0,-3.51517105102539,0.8996127843856812,2.615558385848999,0.1105975583195686,0.8417940735816956,0.8417940735816956,0.0,319.0103454589844,309.0,60534.859375,0.0,4392.19873046875,1.0,278.858642578125,283.0007019042969,296.2730712890625,300.2728881835937,293.1499938964844,293.1499938964844,279.1499938964844,38637.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314613938331604,1.0,0.0,0.0,3.492841958999634,3.4928648471832275,8.140501677189604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.7421875,0.0,1384.136474609375,1895.4371337890625,0.0,3694.52880859375,0.8726699352264404,1.0,0.0,3.0,1.0,0.0
