time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859060,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370251417160034,0.3851732313632965,0.3540670275688171,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500688672065735,0.6030187606811523,0.5772929787635803,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.873708963394165,0.6569724678993225,0.4633023738861084,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666612863540649,0.4370080530643463,0.4214635789394378,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6298534274101257,0.2370882928371429,1.1067380905151367,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7003479003906,297.1399230957031,284.9926452636719,1.0,0.7190113067626953,0.3464293479919433,0.3464293479919433,1.0,1.0,-3.510230302810669,0.8976987600326538,2.6125314235687256,0.1097415536642074,0.9203168153762816,0.9203168153762816,0.0,314.57373046875,297.0,59828.14453125,0.0,4352.44189453125,1.0,279.1412048339844,283.1094970703125,296.2319641113281,300.1128234863281,293.1499938964844,293.1499938964844,278.8500061035156,33626.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231808185577391,1.0,0.0,0.0,3.604288339614868,3.604311466217041,8.668268378642097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.5,0.0,1465.370361328125,1895.4371337890625,0.0,3618.4833984375,0.893295168876648,1.0,0.0,3.0,1.0,0.0
17859120,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370251417160034,0.3851732313632965,0.3540670275688171,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500688672065735,0.6030187606811523,0.5772929787635803,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.873708963394165,0.6569724678993225,0.4633023738861084,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666612863540649,0.4370080530643463,0.4214635789394378,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6298534274101257,0.2370882928371429,1.1067380905151367,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7003479003906,297.1399230957031,284.9926452636719,1.0,0.7190113067626953,0.3464293479919433,0.3464293479919433,1.0,1.0,-3.510230302810669,0.8976987600326538,2.6125314235687256,0.1097415536642074,0.9203168153762816,0.9203168153762816,0.0,314.57373046875,297.0,59828.14453125,0.0,4352.44189453125,1.0,279.1412048339844,283.1094970703125,296.2319641113281,300.1128234863281,293.1499938964844,293.1499938964844,278.8500061035156,33626.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231808185577391,1.0,0.0,0.0,3.604288339614868,3.604311466217041,8.668268378642097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.5,0.0,1465.370361328125,1895.4371337890625,0.0,3618.4833984375,0.893295168876648,1.0,0.0,3.0,1.0,0.0
17859180,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7398540377616882,0.3837664723396301,0.35272416472435,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8535259962081909,0.6009016036987305,0.5752346515655518,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783465623855591,0.6567224860191345,0.4630766808986664,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7702183127403259,0.4361127018928528,0.4204932749271393,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6326569318771362,0.236815795302391,1.1045963764190674,284.9071655273437,284.95001220703125,299.30670166015625,293.2557678222656,297.6937561035156,297.1384582519531,284.907470703125,1.0,0.7141820192337036,0.3463048934936523,0.3463048934936523,1.0,1.0,-3.5021326541900635,0.8948102593421936,2.607322454452514,0.1087712123990058,0.8376606106758118,0.8376606106758118,0.0,306.7830505371094,285.0,60287.5703125,0.0,4284.38525390625,1.0,278.8587646484375,283.0049743652344,296.27325439453125,300.2586364746094,293.1499938964844,293.1499938964844,279.1499938964844,38735.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304786920547484,1.0,0.0,0.0,3.475185871124268,3.4752087593078613,8.058410116973391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.8017578125,0.0,1366.7275390625,1895.4371337890625,0.0,3685.52783203125,0.8688498139381409,1.0,0.0,3.0,1.0,0.0
17859240,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7398540377616882,0.3837664723396301,0.35272416472435,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8535259962081909,0.6009016036987305,0.5752346515655518,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783465623855591,0.6567224860191345,0.4630766808986664,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7702183127403259,0.4361127018928528,0.4204932749271393,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6326569318771362,0.236815795302391,1.1045963764190674,284.9071655273437,284.95001220703125,299.30670166015625,293.2557678222656,297.6937561035156,297.1384582519531,284.907470703125,1.0,0.7141820192337036,0.3463048934936523,0.3463048934936523,1.0,1.0,-3.5021326541900635,0.8948102593421936,2.607322454452514,0.1087712123990058,0.8376606106758118,0.8376606106758118,0.0,306.7830505371094,285.0,60287.5703125,0.0,4284.38525390625,1.0,278.8587646484375,283.0049743652344,296.27325439453125,300.2586364746094,293.1499938964844,293.1499938964844,279.1499938964844,38735.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304786920547484,1.0,0.0,0.0,3.475185871124268,3.4752087593078613,8.058410116973391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.8017578125,0.0,1366.7275390625,1895.4371337890625,0.0,3685.52783203125,0.8688498139381409,1.0,0.0,3.0,1.0,0.0
17859300,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7418237924575806,0.383497804403305,0.3520866334438324,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8559070229530334,0.6002692580223083,0.5742231607437134,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8814142346382141,0.6572164297103882,0.4630457460880279,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7725964784622192,0.4359777569770813,0.4200044870376587,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.634492039680481,0.2368514537811279,1.103384017944336,285.0099792480469,284.95001220703125,299.2970886230469,293.2557373046875,297.6919860839844,297.13970947265625,285.01031494140625,1.0,0.7113459706306458,0.3462426662445068,0.3462426662445068,1.0,1.0,-3.4980592727661133,0.8933641314506531,2.6046950817108154,0.1081613674759864,0.9094821810722352,0.9094821810722352,0.0,301.96484375,285.0,59471.8984375,0.0,4244.9033203125,1.0,279.0975036621094,283.1251220703125,296.22137451171875,300.0429992675781,293.1499938964844,293.1499938964844,279.1499938964844,34102.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242414236068726,1.0,0.0,0.0,3.5249061584472656,3.5249288082122803,8.290647315334354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.107421875,0.0,1384.683837890625,1895.4371337890625,0.0,3628.24853515625,0.8776127696037292,1.0,0.0,3.0,1.0,0.0
17859360,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7444554567337036,0.3833381235599518,0.3517436981201172,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8590056896209717,0.5997576713562012,0.5735290050506592,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8852957487106323,0.6578809022903442,0.4633389115333557,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7756480574607849,0.4359548985958099,0.4197578728199005,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6368534564971924,0.2369830012321472,1.1028591394424438,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.6911926269531,297.14208984375,284.99053955078125,1.0,0.7084662914276123,0.3462165296077728,0.3462165296077728,1.0,1.0,-3.49623441696167,0.8927143812179565,2.603520154953003,0.1078910902142524,0.9145674705505372,0.9145674705505372,0.0,296.5121765136719,273.0,59573.21484375,0.0,4207.5771484375,1.0,279.141845703125,283.1126403808594,296.230224609375,300.0950622558594,293.1499938964844,293.1499938964844,278.8500061035156,33590.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219247698783876,1.0,0.0,0.0,3.587025880813598,3.5870487689971924,8.58543501180975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.296875,0.0,1446.514404296875,1895.4371337890625,0.0,3606.91064453125,0.8891972899436951,1.0,0.0,3.0,1.0,0.0
17859420,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7493582367897034,0.382056325674057,0.350409984588623,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649497032165527,0.5977427959442139,0.5714550018310547,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.892737090587616,0.6580154895782471,0.4633176028728485,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815157175064087,0.4351730346679687,0.4187843203544616,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6414502263069153,0.2368327528238296,1.1007331609725952,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6856689453125,297.14166259765625,284.9087219238281,1.0,0.7022379040718079,0.3461642861366272,0.3461642861366272,1.0,1.0,-3.488389492034912,0.8901305198669434,2.5982589721679688,0.1071584522724151,0.8341010808944702,0.8341010808944702,0.0,285.8132629394531,261.0,60013.04296875,0.0,4123.42626953125,1.0,278.8589782714844,283.01129150390625,296.271728515625,300.2393798828125,293.1499938964844,293.1499938964844,279.1499938964844,38720.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291509985923768,1.0,0.0,0.0,3.454395055770874,3.4544177055358887,7.962277095430181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.408203125,0.0,1345.5042724609375,1895.4371337890625,0.0,3673.3564453125,0.8642617464065552,1.0,0.0,3.0,1.0,0.0
17859480,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7493582367897034,0.382056325674057,0.350409984588623,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649497032165527,0.5977427959442139,0.5714550018310547,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.892737090587616,0.6580154895782471,0.4633176028728485,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815157175064087,0.4351730346679687,0.4187843203544616,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6414502263069153,0.2368327528238296,1.1007331609725952,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6856689453125,297.14166259765625,284.9087219238281,1.0,0.7022379040718079,0.3461642861366272,0.3461642861366272,1.0,1.0,-3.488389492034912,0.8901305198669434,2.5982589721679688,0.1071584522724151,0.8341010808944702,0.8341010808944702,0.0,285.8132629394531,261.0,60013.04296875,0.0,4123.42626953125,1.0,278.8589782714844,283.01129150390625,296.271728515625,300.2393798828125,293.1499938964844,293.1499938964844,279.1499938964844,38720.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291509985923768,1.0,0.0,0.0,3.454395055770874,3.4544177055358887,7.962277095430181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.408203125,0.0,1345.5042724609375,1895.4371337890625,0.0,3673.3564453125,0.8642617464065552,1.0,0.0,3.0,1.0,0.0
17859540,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7556509971618652,0.381701111793518,0.3494590818881988,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8724233508110046,0.596659779548645,0.5697665214538574,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9018487930297852,0.6594273447990417,0.4637386798858642,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887582778930664,0.4350894093513489,0.4180757701396942,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.64715176820755,0.2370933890342712,1.0991894006729126,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6839599609375,297.1460876464844,284.9907531738281,1.0,0.6958003044128418,0.3461120426654815,0.3461120426654815,1.0,1.0,-3.483003854751587,0.8883127570152283,2.594691038131714,0.1064437553286552,0.9100669622421264,0.9100669622421264,0.0,274.0766296386719,249.0,59317.24609375,0.0,4039.762939453125,1.0,279.140869140625,283.1175231933594,296.2290344238281,300.0774230957031,293.1499938964844,293.1499938964844,278.8500061035156,33663.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206746816635132,1.0,0.0,0.0,3.5658440589904785,3.5658669471740723,8.484338422931614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.9189453125,0.0,1424.460205078125,1895.4371337890625,0.0,3595.3837890625,0.8846973776817322,1.0,0.0,3.0,1.0,0.0
17859600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7556509971618652,0.381701111793518,0.3494590818881988,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8724233508110046,0.596659779548645,0.5697665214538574,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9018487930297852,0.6594273447990417,0.4637386798858642,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887582778930664,0.4350894093513489,0.4180757701396942,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.64715176820755,0.2370933890342712,1.0991894006729126,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6839599609375,297.1460876464844,284.9907531738281,1.0,0.6958003044128418,0.3461120426654815,0.3461120426654815,1.0,1.0,-3.483003854751587,0.8883127570152283,2.594691038131714,0.1064437553286552,0.9100669622421264,0.9100669622421264,0.0,274.0766296386719,249.0,59317.24609375,0.0,4039.762939453125,1.0,279.140869140625,283.1175231933594,296.2290344238281,300.0774230957031,293.1499938964844,293.1499938964844,278.8500061035156,33663.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206746816635132,1.0,0.0,0.0,3.5658440589904785,3.5658669471740723,8.484338422931614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.9189453125,0.0,1424.460205078125,1895.4371337890625,0.0,3595.3837890625,0.8846973776817322,1.0,0.0,3.0,1.0,0.0
17859660,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7618272304534912,0.3803163468837738,0.348064661026001,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8798561692237854,0.5945318937301636,0.5676198601722717,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112290143966676,0.6596145033836365,0.4637787640094757,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7959192395210266,0.4341957569122314,0.4170361161231994,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6528961062431335,0.236832782626152,1.096798062324524,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.677490234375,297.1441650390625,284.9087829589844,1.0,0.6891265511512756,0.3460666537284851,0.3460666537284851,1.0,1.0,-3.4746763706207275,0.8855994343757629,2.5890769958496094,0.1057143956422805,0.8302631974220276,0.8302631974220276,0.0,262.7934875488281,237.0,59741.9296875,0.0,3951.5966796875,1.0,278.85906982421875,283.016357421875,296.2685546875,300.2198181152344,293.1499938964844,293.1499938964844,279.1499938964844,38738.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279674887657166,1.0,0.0,0.0,3.434683322906494,3.4347057342529297,7.871666980463488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.529296875,0.0,1325.8321533203125,1895.4371337890625,0.0,3662.497314453125,0.8598575592041016,1.0,0.0,3.0,1.0,0.0
17859720,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7618272304534912,0.3803163468837738,0.348064661026001,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8798561692237854,0.5945318937301636,0.5676198601722717,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112290143966676,0.6596145033836365,0.4637787640094757,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7959192395210266,0.4341957569122314,0.4170361161231994,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6528961062431335,0.236832782626152,1.096798062324524,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.677490234375,297.1441650390625,284.9087829589844,1.0,0.6891265511512756,0.3460666537284851,0.3460666537284851,1.0,1.0,-3.4746763706207275,0.8855994343757629,2.5890769958496094,0.1057143956422805,0.8302631974220276,0.8302631974220276,0.0,262.7934875488281,237.0,59741.9296875,0.0,3951.5966796875,1.0,278.85906982421875,283.016357421875,296.2685546875,300.2198181152344,293.1499938964844,293.1499938964844,279.1499938964844,38738.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279674887657166,1.0,0.0,0.0,3.434683322906494,3.4347057342529297,7.871666980463488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.529296875,0.0,1325.8321533203125,1895.4371337890625,0.0,3662.497314453125,0.8598575592041016,1.0,0.0,3.0,1.0,0.0
17859780,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7690503001213074,0.3796084523200989,0.3468528985977173,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8884106874465942,0.5930724740028381,0.5656399726867676,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226332306861876,0.6608349084854126,0.464108258485794,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039860725402832,0.4337331354618072,0.4160332679748535,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6593461036682129,0.236681267619133,1.0937459468841553,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6730041503906,297.1446838378906,284.9875793457031,1.0,0.6822175979614258,0.346021294593811,0.346021294593811,1.0,1.0,-3.466350793838501,0.8828955888748169,2.5834553241729736,0.1047980636358261,0.9030919671058656,0.9030919671058656,0.0,251.0731201171875,225.0,58995.5,0.0,3861.27197265625,1.0,279.1407165527344,283.120361328125,296.2228088378906,300.052734375,293.1499938964844,293.1499938964844,278.8500061035156,33758.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195192456245422,1.0,0.0,0.0,3.5437679290771484,3.543790578842163,8.37961067645665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.8876953125,0.0,1401.876708984375,1895.4371337890625,0.0,3584.72119140625,0.8798004388809204,1.0,0.0,3.0,1.0,0.0
17859840,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7690503001213074,0.3796084523200989,0.3468528985977173,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8884106874465942,0.5930724740028381,0.5656399726867676,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226332306861876,0.6608349084854126,0.464108258485794,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039860725402832,0.4337331354618072,0.4160332679748535,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6593461036682129,0.236681267619133,1.0937459468841553,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6730041503906,297.1446838378906,284.9875793457031,1.0,0.6822175979614258,0.346021294593811,0.346021294593811,1.0,1.0,-3.466350793838501,0.8828955888748169,2.5834553241729736,0.1047980636358261,0.9030919671058656,0.9030919671058656,0.0,251.0731201171875,225.0,58995.5,0.0,3861.27197265625,1.0,279.1407165527344,283.120361328125,296.2228088378906,300.052734375,293.1499938964844,293.1499938964844,278.8500061035156,33758.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195192456245422,1.0,0.0,0.0,3.5437679290771484,3.543790578842163,8.37961067645665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.8876953125,0.0,1401.876708984375,1895.4371337890625,0.0,3584.72119140625,0.8798004388809204,1.0,0.0,3.0,1.0,0.0
17859900,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7727773189544678,0.3788127601146698,0.3461706936359405,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8928238153457642,0.5918950438499451,0.5645739436149597,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9286141991615297,0.6609075665473938,0.4642289280891418,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8080875873565674,0.4331662356853485,0.415476530790329,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6626936197280884,0.2363961338996887,1.092007040977478,284.87432861328125,284.95001220703125,299.2054443359375,293.24468994140625,297.6689147949219,297.1424255371094,284.8744506835937,1.0,0.6787044405937195,0.3459985852241516,0.3459985852241516,1.0,1.0,-3.461639404296875,0.8813691735267639,2.5802700519561768,0.1044024750590324,0.8203207850456238,0.8203207850456238,0.0,245.31948852539065,225.0,59636.68359375,0.0,3815.526123046875,1.0,278.90093994140625,282.993408203125,296.2733764648437,300.260009765625,293.1499938964844,293.1499938964844,278.8500061035156,38837.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252666234970092,1.0,0.0,0.0,3.484011173248291,3.484034299850464,8.099391948235279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.576171875,0.0,1376.4871826171875,1895.4371337890625,0.0,3637.680419921875,0.8680022358894348,1.0,0.0,3.0,1.0,0.0
17859960,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.776123046875,0.3779461681842804,0.3451771438121795,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8968623280525208,0.590627908706665,0.5631646513938904,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.934132993221283,0.6609060168266296,0.4640433490276336,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.811730146408081,0.432508260011673,0.4146516621112823,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6657484173774719,0.2360178828239441,1.0894333124160769,284.9085693359375,284.95001220703125,299.1968994140625,293.2418518066406,297.66412353515625,297.13922119140625,284.9091186523437,1.0,0.6750137209892273,0.3460133373737335,0.3460133373737335,1.0,1.0,-3.454439878463745,0.879186749458313,2.5752530097961426,0.1038488075137138,0.8241841197013855,0.8241841197013855,0.0,239.85272216796875,213.0,59288.9140625,0.0,3765.476318359375,1.0,278.8590393066406,283.02410888671875,296.2584228515625,300.1831970214844,293.1499938964844,293.1499938964844,279.1499938964844,38984.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265767931938172,1.0,0.0,0.0,3.4019923210144043,3.40201473236084,7.722536565779592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.0029296875,0.0,1295.171630859375,1895.4371337890625,0.0,3649.724365234375,0.8529918789863586,1.0,0.0,3.0,1.0,0.0
17860020,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7847465872764587,0.3770835101604461,0.3438085913658142,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9070455431938172,0.5889769792556763,0.5609846711158752,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9474287033081056,0.662136435508728,0.4643648862838745,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204227685928345,0.4318536818027496,0.4134439527988434,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6733487248420715,0.2356121838092804,1.0851099491119385,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6590576171875,297.13848876953125,284.9844665527344,1.0,0.6676444411277771,0.3460427820682525,0.3460427820682525,1.0,1.0,-3.443899393081665,0.8760309219360352,2.56786847114563,0.102952055633068,0.893416166305542,0.893416166305542,0.0,228.01199340820312,201.0,58515.48828125,0.0,3670.004150390625,1.0,279.1404113769531,283.125244140625,296.2092590332031,300.0098571777344,293.1499938964844,293.1499938964844,279.45001220703125,33888.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177868962287904,1.0,0.0,0.0,3.510162353515625,3.510184526443481,8.221435905397811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.4072265625,0.0,1367.8934326171875,1895.4371337890625,0.0,3568.720703125,0.8723695278167725,1.0,0.0,3.0,1.0,0.0
17860080,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7847465872764587,0.3770835101604461,0.3438085913658142,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9070455431938172,0.5889769792556763,0.5609846711158752,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9474287033081056,0.662136435508728,0.4643648862838745,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204227685928345,0.4318536818027496,0.4134439527988434,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6733487248420715,0.2356121838092804,1.0851099491119385,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6590576171875,297.13848876953125,284.9844665527344,1.0,0.6676444411277771,0.3460427820682525,0.3460427820682525,1.0,1.0,-3.443899393081665,0.8760309219360352,2.56786847114563,0.102952055633068,0.893416166305542,0.893416166305542,0.0,228.01199340820312,201.0,58515.48828125,0.0,3670.004150390625,1.0,279.1404113769531,283.125244140625,296.2092590332031,300.0098571777344,293.1499938964844,293.1499938964844,279.45001220703125,33888.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177868962287904,1.0,0.0,0.0,3.510162353515625,3.510184526443481,8.221435905397811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.4072265625,0.0,1367.8934326171875,1895.4371337890625,0.0,3568.720703125,0.8723695278167725,1.0,0.0,3.0,1.0,0.0
17860140,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949104905128479,0.37637460231781,0.3427277505397796,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.919886589050293,0.587518036365509,0.5591402053833008,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619094729423524,0.663696825504303,0.4650705456733703,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8302910327911377,0.4313763976097107,0.4125135540962219,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823282241821289,0.2353205233812332,1.081544280052185,285.03375244140625,284.95001220703125,299.1636657714844,293.2272033691406,297.6556701660156,297.1398620605469,285.031005859375,1.0,0.660368800163269,0.346072256565094,0.346072256565094,1.0,1.0,-3.435821056365967,0.8736302852630615,2.5621907711029053,0.1023235321044921,0.9855778813362122,0.9855778813362122,0.0,215.8910369873047,189.0,58027.5078125,0.0,3579.34033203125,1.0,279.4411315917969,283.19891357421875,296.2081298828125,299.9604797363281,293.1499938964844,293.1499938964844,279.1499938964844,31445.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113782048225404,1.0,0.0,0.0,3.69482946395874,3.6948530673980713,9.109238590099268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.25390625,0.0,1549.1180419921875,1895.4371337890625,0.0,3509.3896484375,0.9120218753814696,1.0,0.0,3.0,1.0,0.0
17860200,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949104905128479,0.37637460231781,0.3427277505397796,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.919886589050293,0.587518036365509,0.5591402053833008,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619094729423524,0.663696825504303,0.4650705456733703,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8302910327911377,0.4313763976097107,0.4125135540962219,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823282241821289,0.2353205233812332,1.081544280052185,285.03375244140625,284.95001220703125,299.1636657714844,293.2272033691406,297.6556701660156,297.1398620605469,285.031005859375,1.0,0.660368800163269,0.346072256565094,0.346072256565094,1.0,1.0,-3.435821056365967,0.8736302852630615,2.5621907711029053,0.1023235321044921,0.9855778813362122,0.9855778813362122,0.0,215.8910369873047,189.0,58027.5078125,0.0,3579.34033203125,1.0,279.4411315917969,283.19891357421875,296.2081298828125,299.9604797363281,293.1499938964844,293.1499938964844,279.1499938964844,31445.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113782048225404,1.0,0.0,0.0,3.69482946395874,3.6948530673980713,9.109238590099268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.25390625,0.0,1549.1180419921875,1895.4371337890625,0.0,3509.3896484375,0.9120218753814696,1.0,0.0,3.0,1.0,0.0
17860260,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8000102043151855,0.3753703534603119,0.3419208824634552,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9266380071640016,0.5861060619354248,0.5579245686531067,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9688283205032348,0.6636860966682434,0.4652077257633209,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8353191614151001,0.4306382238864898,0.4118489325046539,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6869255900382996,0.2348793596029281,1.0792335271835327,284.8773193359375,284.95001220703125,299.1552734375,293.2225952148437,297.6507873535156,297.1363830566406,284.87353515625,1.0,0.6565014719963074,0.3461229205131531,0.3461229205131531,1.0,1.0,-3.4299838542938232,0.8719735145568848,2.5580103397369385,0.1020675897598266,0.8832756876945496,0.8832756876945496,0.0,209.9301300048828,189.0,59057.26171875,0.0,3530.458251953125,1.0,279.1928100585937,283.02703857421875,296.266845703125,300.2019348144531,293.1499938964844,293.1499938964844,279.1499938964844,36008.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193658828735352,1.0,0.0,0.0,3.689557552337648,3.689581871032715,9.083262852982444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.3642578125,0.0,1577.6885986328125,1895.4371337890625,0.0,3583.30517578125,0.9120389223098756,1.0,0.0,3.0,1.0,0.0
17860320,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8040279746055603,0.3742476403713226,0.3407643139362335,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9321308135986328,0.584575355052948,0.556343674659729,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.974245011806488,0.6634138822555542,0.4649055600166321,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8394284844398499,0.429756224155426,0.4108779728412628,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6906207203865051,0.2343145161867141,1.0760438442230225,284.885009765625,284.95001220703125,299.1475830078125,293.2180480957031,297.64483642578125,297.1312866210937,284.8863830566406,1.0,0.6527087688446045,0.3461697101593017,0.3461697101593017,1.0,1.0,-3.421327590942383,0.8694420456886292,2.5518856048583984,0.1015105545520782,0.8649359941482544,0.8649359941482544,0.0,204.8369140625,177.0,58698.53515625,0.0,3480.15771484375,1.0,279.15692138671875,283.038818359375,296.2514953613281,300.13690185546875,293.1499938964844,293.1499938964844,279.45001220703125,38439.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222962260246276,1.0,0.0,0.0,3.612071990966797,3.612096071243286,8.70574808686797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.5537109375,0.0,1509.4405517578125,1895.4371337890625,0.0,3610.334228515625,0.8984004259109497,1.0,0.0,3.0,1.0,0.0
17860380,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.81480473279953,0.3731282353401184,0.3390665352344513,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.946708083152771,0.5826094746589661,0.5537651181221008,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9873968362808228,0.6645444631576538,0.4650527238845825,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505845665931702,0.4288271367549896,0.4093374013900757,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004629373550415,0.2336161732673645,1.0702377557754517,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.6392517089844,297.1294860839844,284.98468017578125,1.0,0.6447756290435791,0.3462671637535095,0.3462671637535095,1.0,1.0,-3.40751576423645,0.8654789328575134,2.542036771774292,0.1004889458417892,0.9446585178375244,0.9446585178375244,0.0,193.117431640625,165.0,57718.6796875,0.0,3379.510009765625,1.0,279.4420471191406,283.1631774902344,296.1866760253906,299.9386291503906,293.1499938964844,293.1499938964844,279.1499938964844,33852.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143040776252748,1.0,0.0,0.0,3.708158016204834,3.7081820964813232,9.175077479994798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.98828125,0.0,1582.5140380859375,1895.4371337890625,0.0,3536.503173828125,0.916802167892456,1.0,0.0,3.0,1.0,0.0
17860440,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.81480473279953,0.3731282353401184,0.3390665352344513,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.946708083152771,0.5826094746589661,0.5537651181221008,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9873968362808228,0.6645444631576538,0.4650527238845825,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8505845665931702,0.4288271367549896,0.4093374013900757,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004629373550415,0.2336161732673645,1.0702377557754517,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.6392517089844,297.1294860839844,284.98468017578125,1.0,0.6447756290435791,0.3462671637535095,0.3462671637535095,1.0,1.0,-3.40751576423645,0.8654789328575134,2.542036771774292,0.1004889458417892,0.9446585178375244,0.9446585178375244,0.0,193.117431640625,165.0,57718.6796875,0.0,3379.510009765625,1.0,279.4420471191406,283.1631774902344,296.1866760253906,299.9386291503906,293.1499938964844,293.1499938964844,279.1499938964844,33852.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143040776252748,1.0,0.0,0.0,3.708158016204834,3.7081820964813232,9.175077479994798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.98828125,0.0,1582.5140380859375,1895.4371337890625,0.0,3536.503173828125,0.916802167892456,1.0,0.0,3.0,1.0,0.0
17860500,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8205267786979675,0.3722072541713714,0.3382676541805267,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9544905424118042,0.5812656879425049,0.5525364279747009,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9938980340957642,0.6646518111228943,0.4652032256126404,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8569000363349915,0.4281069338321686,0.4086269438266754,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7059159278869629,0.2331286072731018,1.0675203800201416,284.8587646484375,284.95001220703125,299.1239929199219,293.2022399902344,297.6349182128906,297.1265869140625,284.8569641113281,1.0,0.6408127546310425,0.346315860748291,0.346315860748291,1.0,1.0,-3.40114164352417,0.8636542558670044,2.537487506866455,0.1001472324132919,0.8509810566902161,0.8509810566902161,0.0,187.230712890625,165.0,58464.9296875,0.0,3330.538330078125,1.0,279.196533203125,283.0215759277344,296.2338256835937,300.1438903808594,293.1499938964844,293.1499938964844,279.1499938964844,38503.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203028678894044,1.0,0.0,0.0,3.657434463500977,3.657459020614624,8.925784982238838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.0029296875,0.0,1560.2249755859375,1895.4371337890625,0.0,3591.953369140625,0.9063639044761658,1.0,0.0,3.0,1.0,0.0
17860560,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8256157040596008,0.371175616979599,0.3371432721614837,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9613608121871948,0.5797933340072632,0.5509518384933472,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.6646274924278259,0.4646157622337341,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.862779438495636,0.4272715449333191,0.4076469540596008,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7108252644538879,0.2325465530157089,1.064049243927002,284.88983154296875,284.95001220703125,299.1162414550781,293.1964416503906,297.6297912597656,297.1224670410156,284.891357421875,1.0,0.6366627216339111,0.3464140295982361,0.3464140295982361,1.0,1.0,-3.391848087310791,0.8610652685165405,2.530782699584961,0.0997182577848434,0.8456872701644897,0.8456872701644897,0.0,181.7692413330078,168.0,57995.5546875,0.0,3277.5126953125,1.0,279.1576232910156,283.0541076660156,296.2145080566406,300.0570678710937,293.1499938964844,293.1499938964844,279.45001220703125,39664.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217209815979004,1.0,0.0,0.0,3.555372714996338,3.555396556854248,8.434582241534372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.4326171875,0.0,1457.127685546875,1895.4371337890625,0.0,3605.031982421875,0.8873124122619629,1.0,0.0,3.0,1.0,0.0
17860620,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8290866017341614,0.3701280057430267,0.3358615040779114,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9657658338546752,0.577899158000946,0.5488022565841675,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.6670418381690979,0.4581367075443268,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8669489622116089,0.4263947606086731,0.4064977765083313,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.713955819606781,0.2318198531866073,1.059608817100525,284.9856872558594,284.95001220703125,299.10089111328125,293.1841125488281,297.627685546875,297.1251525878906,284.98486328125,1.0,0.6322689056396484,0.3466103374958038,0.3466103374958038,1.0,1.0,-3.3740217685699463,0.85614013671875,2.5178816318511963,0.0988313257694244,0.9233484268188475,0.9233484268188475,0.0,177.354736328125,171.0,56949.6875,0.0,3210.75634765625,1.0,279.4416198730469,283.17401123046875,296.15380859375,299.8565979003906,293.1499938964844,293.1499938964844,279.1499938964844,34180.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118741750717164,1.0,0.0,0.0,3.6475305557250977,3.6475541591644287,8.877510140337108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.2353515625,0.0,1516.8206787109375,1895.4371337890625,0.0,3513.988525390625,0.9033836126327516,1.0,0.0,3.0,1.0,0.0
17860680,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8290866017341614,0.3701280057430267,0.3358615040779114,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9657658338546752,0.577899158000946,0.5488022565841675,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.6670418381690979,0.4581367075443268,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8669489622116089,0.4263947606086731,0.4064977765083313,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.713955819606781,0.2318198531866073,1.059608817100525,284.9856872558594,284.95001220703125,299.10089111328125,293.1841125488281,297.627685546875,297.1251525878906,284.98486328125,1.0,0.6322689056396484,0.3466103374958038,0.3466103374958038,1.0,1.0,-3.3740217685699463,0.85614013671875,2.5178816318511963,0.0988313257694244,0.9233484268188475,0.9233484268188475,0.0,177.354736328125,171.0,56949.6875,0.0,3210.75634765625,1.0,279.4416198730469,283.17401123046875,296.15380859375,299.8565979003906,293.1499938964844,293.1499938964844,279.1499938964844,34180.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118741750717164,1.0,0.0,0.0,3.6475305557250977,3.6475541591644287,8.877510140337108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.2353515625,0.0,1516.8206787109375,1895.4371337890625,0.0,3513.988525390625,0.9033836126327516,1.0,0.0,3.0,1.0,0.0
17860740,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8285905718803406,0.3681374490261078,0.3342832624912262,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9652215242385864,0.5750555396080017,0.5463606715202332,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6689040660858154,0.4568633735179901,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668113946914673,0.4248036742210388,0.4051753282546997,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7135818600654602,0.2306755483150482,1.0549880266189575,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224975585937,297.1235656738281,284.9008178710937,1.0,0.6298598051071167,0.3468066453933716,0.3468066453933716,1.0,1.0,-3.3596649169921875,0.8522965908050537,2.507368326187134,0.0979358479380607,0.8345630168914795,0.8345630168914795,0.0,176.13442993164062,174.0,57141.35546875,0.0,3172.27392578125,1.0,279.15802001953125,283.0736389160156,296.1838073730469,299.9696960449219,293.1499938964844,293.1499938964844,279.45001220703125,39596.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918317437171936,1.0,0.0,0.0,3.486699342727661,3.486722469329834,8.111894658213714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.5078125,0.0,1384.6676025390625,1895.4371337890625,0.0,3573.62255859375,0.8722162246704102,1.0,0.0,3.0,1.0,0.0
17860800,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8285905718803406,0.3681374490261078,0.3342832624912262,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9652215242385864,0.5750555396080017,0.5463606715202332,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6689040660858154,0.4568633735179901,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668113946914673,0.4248036742210388,0.4051753282546997,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7135818600654602,0.2306755483150482,1.0549880266189575,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224975585937,297.1235656738281,284.9008178710937,1.0,0.6298598051071167,0.3468066453933716,0.3468066453933716,1.0,1.0,-3.3596649169921875,0.8522965908050537,2.507368326187134,0.0979358479380607,0.8345630168914795,0.8345630168914795,0.0,176.13442993164062,174.0,57141.35546875,0.0,3172.27392578125,1.0,279.15802001953125,283.0736389160156,296.1838073730469,299.9696960449219,293.1499938964844,293.1499938964844,279.45001220703125,39596.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918317437171936,1.0,0.0,0.0,3.486699342727661,3.486722469329834,8.111894658213714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.5078125,0.0,1384.6676025390625,1895.4371337890625,0.0,3573.62255859375,0.8722162246704102,1.0,0.0,3.0,1.0,0.0
17860860,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.827092170715332,0.3669812977313995,0.3330831527709961,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9632596373558044,0.5730669498443604,0.5443090796470642,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710253953933716,0.4578840136528015,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654186725616455,0.4238434135913849,0.404126912355423,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.712131679058075,0.229844257235527,1.0509045124053955,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.12725830078125,284.9904479980469,1.0,0.6288138031959534,0.3470997810363769,0.3470997810363769,1.0,1.0,-3.350802183151245,0.8504304885864258,2.50037169456482,0.0979169681668281,0.9140759706497192,0.9140759706497192,0.0,176.19451904296875,177.0,56298.703125,0.0,3152.828857421875,1.0,279.4411315917969,283.1869506835937,296.12628173828125,299.78338623046875,293.1499938964844,293.1499938964844,279.1499938964844,33861.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084311723709106,1.0,0.0,0.0,3.592915773391724,3.5929388999938965,8.613652653366444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.93359375,0.0,1454.82958984375,1895.4371337890625,0.0,3482.038818359375,0.8909152150154114,1.0,0.0,3.0,1.0,0.0
