time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860920,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.827092170715332,0.3669812977313995,0.3330831527709961,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9632596373558044,0.5730669498443604,0.5443090796470642,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710253953933716,0.4578840136528015,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654186725616455,0.4238434135913849,0.404126912355423,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.712131679058075,0.229844257235527,1.0509045124053955,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.12725830078125,284.9904479980469,1.0,0.6288138031959534,0.3470997810363769,0.3470997810363769,1.0,1.0,-3.350802183151245,0.8504304885864258,2.50037169456482,0.0979169681668281,0.9140759706497192,0.9140759706497192,0.0,176.19451904296875,177.0,56298.703125,0.0,3152.828857421875,1.0,279.4411315917969,283.1869506835937,296.12628173828125,299.78338623046875,293.1499938964844,293.1499938964844,279.1499938964844,33861.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084311723709106,1.0,0.0,0.0,3.592915773391724,3.5929388999938965,8.613652653366444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.93359375,0.0,1454.82958984375,1895.4371337890625,0.0,3482.038818359375,0.8909152150154114,1.0,0.0,3.0,1.0,0.0
17860980,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237278461456299,0.3648681044578552,0.3314746916294098,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9589958190917968,0.5701156854629517,0.5418494343757629,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711457371711731,0.4616869688034057,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621072173118591,0.422163724899292,0.4028046131134033,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090298533439636,0.2285773605108261,1.0461620092391968,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.61279296875,297.12017822265625,284.90704345703125,1.0,0.6285967230796814,0.3473929166793823,0.3473929166793823,1.0,1.0,-3.3431918621063232,0.84895259141922,2.494239330291748,0.0981327444314956,0.8311651349067688,0.8311651349067688,0.0,177.5746612548828,180.0,56667.3984375,0.0,3143.775634765625,1.0,279.158935546875,283.08563232421875,296.1582946777344,299.9105224609375,293.1499938964844,293.1499938964844,279.45001220703125,39054.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156554341316224,1.0,0.0,0.0,3.449052095413208,3.4490747451782227,7.937666168800206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.853515625,0.0,1342.480712890625,1895.4371337890625,0.0,3549.011474609375,0.8634408712387085,1.0,0.0,3.0,1.0,0.0
17861040,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237278461456299,0.3648681044578552,0.3314746916294098,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9589958190917968,0.5701156854629517,0.5418494343757629,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711457371711731,0.4616869688034057,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621072173118591,0.422163724899292,0.4028046131134033,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090298533439636,0.2285773605108261,1.0461620092391968,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.61279296875,297.12017822265625,284.90704345703125,1.0,0.6285967230796814,0.3473929166793823,0.3473929166793823,1.0,1.0,-3.3431918621063232,0.84895259141922,2.494239330291748,0.0981327444314956,0.8311651349067688,0.8311651349067688,0.0,177.5746612548828,180.0,56667.3984375,0.0,3143.775634765625,1.0,279.158935546875,283.08563232421875,296.1582946777344,299.9105224609375,293.1499938964844,293.1499938964844,279.45001220703125,39054.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156554341316224,1.0,0.0,0.0,3.449052095413208,3.4490747451782227,7.937666168800206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.853515625,0.0,1342.480712890625,1895.4371337890625,0.0,3549.011474609375,0.8634408712387085,1.0,0.0,3.0,1.0,0.0
17861100,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8218170404434204,0.3641684651374817,0.3306957185268402,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9565072059631348,0.5689961314201355,0.5406342148780823,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.6712921261787415,0.4640461802482605,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8601880073547363,0.4215794801712036,0.4021397829055786,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7071635127067566,0.2280530780553817,1.0436227321624756,285.01129150390625,284.95001220703125,299.0482177734375,293.1342468261719,297.6097412109375,297.118408203125,285.01202392578125,1.0,0.6286678910255432,0.347539484500885,0.347539484500885,1.0,1.0,-3.339773654937744,0.8483350872993469,2.491438627243042,0.0982180014252662,0.9040389657020568,0.9040389657020568,0.0,178.49217224121094,180.0,55859.984375,0.0,3141.419921875,1.0,279.3968505859375,283.20684814453125,296.0974426269531,299.6891784667969,293.1499938964844,293.1499938964844,279.45001220703125,34160.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90911602973938,1.0,0.0,0.0,3.499271869659424,3.4992940425872803,8.170500791493396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.388671875,0.0,1358.655029296875,1895.4371337890625,0.0,3488.398193359375,0.8720612525939941,1.0,0.0,3.0,1.0,0.0
17861160,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8202426433563232,0.3635365962982178,0.3301849961280823,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9543532133102416,0.5679620504379272,0.5397152304649353,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.6714231967926025,0.4661634862422943,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8585866689682007,0.4210774004459381,0.4017065465450287,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.705563485622406,0.2275842875242233,1.0416864156723022,284.9932861328125,284.95001220703125,299.0407409667969,293.1264038085937,297.6071472167969,297.11737060546875,284.9918212890625,1.0,0.6288991570472717,0.3476231396198272,0.3476231396198272,1.0,1.0,-3.337749719619751,0.8479717969894409,2.4897778034210205,0.0982694178819656,0.9098477959632874,0.9098477959632874,0.0,179.37413024902344,183.0,55940.89453125,0.0,3141.955078125,1.0,279.4415588378906,283.1936340332031,296.09930419921875,299.732177734375,293.1499938964844,293.1499938964844,279.1499938964844,33522.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066368341445924,1.0,0.0,0.0,3.564852714538574,3.564875364303589,8.479621556034544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.431640625,0.0,1422.38037109375,1895.4371337890625,0.0,3465.365966796875,0.8841732740402222,1.0,0.0,3.0,1.0,0.0
17861220,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.814834475517273,0.3612558245658874,0.3284966051578522,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9471920728683472,0.5648452043533325,0.5371755957603455,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9977807998657228,0.6701503396034241,0.4691755175590515,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532168865203857,0.419267863035202,0.4003368020057678,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7004055976867676,0.2261439710855484,1.036516785621643,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1055908203125,284.90655517578125,1.0,0.6292949914932251,0.3477904498577118,0.3477904498577118,1.0,1.0,-3.328434705734253,0.8455699682235718,2.482864618301392,0.09808811545372,0.8264776468276978,0.8264776468276978,0.0,182.3953399658203,186.0,56292.66015625,0.0,3138.492919921875,1.0,279.1591796875,283.0912780761719,296.12957763671875,299.859375,293.1499938964844,293.1499938964844,279.45001220703125,38986.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145286083221436,1.0,0.0,0.0,3.421854019165039,3.4218764305114746,7.812972171450383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.1298828125,0.0,1314.799072265625,1895.4371337890625,0.0,3538.582275390625,0.857349693775177,1.0,0.0,3.0,1.0,0.0
17861280,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.814834475517273,0.3612558245658874,0.3284966051578522,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9471920728683472,0.5648452043533325,0.5371755957603455,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9977807998657228,0.6701503396034241,0.4691755175590515,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532168865203857,0.419267863035202,0.4003368020057678,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7004055976867676,0.2261439710855484,1.036516785621643,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1055908203125,284.90655517578125,1.0,0.6292949914932251,0.3477904498577118,0.3477904498577118,1.0,1.0,-3.328434705734253,0.8455699682235718,2.482864618301392,0.09808811545372,0.8264776468276978,0.8264776468276978,0.0,182.3953399658203,186.0,56292.66015625,0.0,3138.492919921875,1.0,279.1591796875,283.0912780761719,296.12957763671875,299.859375,293.1499938964844,293.1499938964844,279.45001220703125,38986.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145286083221436,1.0,0.0,0.0,3.421854019165039,3.4218764305114746,7.812972171450383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.1298828125,0.0,1314.799072265625,1895.4371337890625,0.0,3538.582275390625,0.857349693775177,1.0,0.0,3.0,1.0,0.0
17861340,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8094283938407898,0.3597391247749328,0.3271068334579468,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.939894437789917,0.5624948143959045,0.5349306464195251,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9938088059425354,0.6705288290977478,0.4692361950874328,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8479480147361755,0.4180219173431396,0.3991613090038299,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951771378517151,0.224963441491127,1.031511306762695,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888671875,297.1032409667969,284.986572265625,1.0,0.629479169845581,0.3479577600955963,0.3479577600955963,1.0,1.0,-3.3166990280151367,0.8424222469329834,2.4742767810821533,0.0974422618746757,0.8990259170532227,0.8990259170532227,0.0,185.512924194336,189.0,55460.04296875,0.0,3130.25439453125,1.0,279.4405822753906,283.1963195800781,296.06695556640625,299.67193603515625,293.1499938964844,293.1499938964844,279.75,33795.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055247902870178,1.0,0.0,0.0,3.5300447940826416,3.530067205429077,8.314837032230571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.4208984375,0.0,1387.8135986328125,1895.4371337890625,0.0,3455.026611328125,0.8767285346984863,1.0,0.0,3.0,1.0,0.0
17861400,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8094283938407898,0.3597391247749328,0.3271068334579468,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.939894437789917,0.5624948143959045,0.5349306464195251,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9938088059425354,0.6705288290977478,0.4692361950874328,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8479480147361755,0.4180219173431396,0.3991613090038299,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951771378517151,0.224963441491127,1.031511306762695,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888671875,297.1032409667969,284.986572265625,1.0,0.629479169845581,0.3479577600955963,0.3479577600955963,1.0,1.0,-3.3166990280151367,0.8424222469329834,2.4742767810821533,0.0974422618746757,0.8990259170532227,0.8990259170532227,0.0,185.512924194336,189.0,55460.04296875,0.0,3130.25439453125,1.0,279.4405822753906,283.1963195800781,296.06695556640625,299.67193603515625,293.1499938964844,293.1499938964844,279.75,33795.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055247902870178,1.0,0.0,0.0,3.5300447940826416,3.530067205429077,8.314837032230571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.4208984375,0.0,1387.8135986328125,1895.4371337890625,0.0,3455.026611328125,0.8767285346984863,1.0,0.0,3.0,1.0,0.0
17861460,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8065764307975769,0.3589678108692169,0.3264062702655792,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.936057984828949,0.5612455010414124,0.5337414145469666,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9918501377105712,0.6711227297782898,0.4695850908756256,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8452848196029663,0.4174138605594635,0.3985901474952698,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.6924743056297302,0.2243479639291763,1.0289015769958496,285.0719299316406,284.95001220703125,299.001708984375,293.0832214355469,297.58721923828125,297.10406494140625,285.0702514648437,1.0,0.6296636462211609,0.3480966985225677,0.3480966985225677,1.0,1.0,-3.311018228530884,0.841063916683197,2.469954490661621,0.0973067581653595,0.9897910356521606,0.9897910356521606,0.0,187.1905670166016,189.0,54746.796875,0.0,3127.22998046875,1.0,279.712890625,283.301025390625,296.037841796875,299.5412902832031,293.1499938964844,293.1499938964844,279.75,30967.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989033699035645,1.0,0.0,0.0,3.6462345123291016,3.6462576389312735,8.871202794580313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.3681640625,0.0,1491.3702392578125,1895.4371337890625,0.0,3393.359619140625,0.9014295339584352,1.0,0.0,3.0,1.0,0.0
17861520,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8048402070999146,0.358398824930191,0.3260131478309631,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9337269067764282,0.5603631734848022,0.5330350399017334,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9907055497169496,0.6714556217193604,0.4699221849441528,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8437016606330872,0.4169797003269195,0.3982807397842407,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6908473968505859,0.2239308208227157,1.0273748636245728,285.0424499511719,284.95001220703125,298.99566650390625,293.0762939453125,297.58599853515625,297.1044311523437,285.0395202636719,1.0,0.6298344731330872,0.3481893241405487,0.3481893241405487,1.0,1.0,-3.307894468307495,0.8403671979904175,2.467527389526367,0.0973047986626625,0.9990851879119872,0.9990851879119872,0.0,188.2433319091797,192.0,54907.0078125,0.0,3126.301025390625,1.0,279.7413330078125,283.2748718261719,296.0552978515625,299.60791015625,293.1499938964844,293.1499938964844,279.45001220703125,31290.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986058831214905,1.0,0.0,0.0,3.718419313430786,3.718443155288696,9.225927328770922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.416015625,0.0,1574.73095703125,1895.4371337890625,0.0,3390.585205078125,0.917234480381012,1.0,0.0,3.0,1.0,0.0
17861580,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7984676361083984,0.3557717204093933,0.3241722583770752,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9255635738372804,0.5569186210632324,0.5303672552108765,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9859025478363036,0.6705394387245178,0.4697690010070801,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.838056743144989,0.4148875176906585,0.3967986702919006,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6852053999900818,0.2222848981618881,1.02177095413208,284.87701416015625,284.95001220703125,298.9811096191406,293.0594787597656,297.573974609375,297.0934143066406,284.8786315917969,1.0,0.6299148797988892,0.3484103381633758,0.3484103381633758,1.0,1.0,-3.2937803268432617,0.8366161584854126,2.4571642875671387,0.0968359634280204,0.8709757328033447,0.8709757328033447,0.0,191.8069305419922,192.0,55626.28515625,0.0,3115.392822265625,1.0,279.4579467773437,283.0995788574219,296.0985717773437,299.78741455078125,293.1499938964844,293.1499938964844,279.45001220703125,38407.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910231113433838,1.0,0.0,0.0,3.648425102233887,3.648449420928955,8.881864346221846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.560546875,0.0,1549.423828125,1895.4371337890625,0.0,3498.748291015625,0.906241774559021,1.0,0.0,3.0,1.0,0.0
17861640,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.798115074634552,0.355647325515747,0.3240595757961273,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.925118625164032,0.5567522644996643,0.5302109718322754,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9856244325637816,0.6705007553100586,0.4697372317314148,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8377468585968018,0.4147833883762359,0.3967038094997406,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6848934888839722,0.2221997231245041,1.0214248895645142,284.8789367675781,284.95001220703125,298.9804077148437,293.0586853027344,297.5733947753906,297.0928955078125,284.88043212890625,1.0,0.6299023032188416,0.3484209179878235,0.3484209179878235,1.0,1.0,-3.292888164520264,0.8363691568374634,2.45651912689209,0.0967855677008628,0.8701050877571106,0.8701050877571106,0.0,191.99560546875,195.0,55599.1484375,0.0,3114.500244140625,1.0,279.4568176269531,283.1015319824219,296.0953674316406,299.7803955078125,293.1499938964844,293.1499938964844,279.75,38418.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103246331214904,1.0,0.0,0.0,3.643533945083618,3.643558263778688,8.85806628048158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.9052734375,0.0,1544.0509033203125,1895.4371337890625,0.0,3499.6162109375,0.9052894115447998,1.0,0.0,3.0,1.0,0.0
17861700,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7947646975517273,0.3546496629714966,0.3229954242706299,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9208593368530272,0.5553019642829895,0.5286717414855957,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9830201864242554,0.6705869436264038,0.4695819616317749,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8347922563552856,0.4139222204685211,0.3957835435867309,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6818605661392212,0.2214177250862121,1.017856240272522,284.9978332519531,284.95001220703125,298.97271728515625,293.0497436523437,297.5696105957031,297.09051513671875,284.999755859375,1.0,0.6297774314880371,0.348536729812622,0.348536729812622,1.0,1.0,-3.2841663360595703,0.8339933753013611,2.4501729011535645,0.0962683707475662,0.9456483125686646,0.9456483125686646,0.0,193.80601501464844,195.0,54582.109375,0.0,3105.607177734375,1.0,279.7013244628906,283.2391357421875,296.0235595703125,299.5399780273437,293.1499938964844,293.1499938964844,279.75,34411.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043533802032472,1.0,0.0,0.0,3.679829835891724,3.679853916168213,9.035429116011072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.4208984375,0.0,1554.63037109375,1895.4371337890625,0.0,3444.129150390625,0.9123876690864564,1.0,0.0,3.0,1.0,0.0
17861760,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7924043536186218,0.3538517951965332,0.3223057389259338,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9177783727645874,0.5540658235549927,0.5275327563285828,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9813048839569092,0.6709175705909729,0.469829797744751,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8326882719993591,0.4132391214370727,0.3951638638973236,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6796076893806458,0.2207502126693725,1.0150254964828491,284.9881896972656,284.95001220703125,298.9649963378906,293.04071044921875,297.56768798828125,297.09051513671875,284.9866027832031,1.0,0.629753828048706,0.3487028181552887,0.3487028181552887,1.0,1.0,-3.2781128883361816,0.8325879573822021,2.4455249309539795,0.0961598008871078,0.9544061422348022,0.9544061422348022,0.0,195.16241455078125,198.0,54563.19140625,0.0,3100.00927734375,1.0,279.7431030273437,283.2328796386719,296.0174255371094,299.5674743652344,293.1499938964844,293.1499938964844,279.45001220703125,33742.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901892066001892,1.0,0.0,0.0,3.7386746406555176,3.738698959350586,9.326712984147888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.9111328125,0.0,1616.776123046875,1895.4371337890625,0.0,3421.21484375,0.9234192371368408,1.0,0.0,3.0,1.0,0.0
17861820,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7864153981208801,0.3512405455112457,0.3203599750995636,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9103349447250366,0.5505474805831909,0.5246568918228149,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9764658808708192,0.6701219081878662,0.4696542024612427,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274499773979187,0.4110696911811828,0.3934926390647888,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6741710901260376,0.2189463526010513,1.0083316564559937,284.8827819824219,284.95001220703125,298.9493408203125,293.0224914550781,297.55670166015625,297.08111572265625,284.8847045898437,1.0,0.629534125328064,0.3490349948406219,0.3490349948406219,1.0,1.0,-3.2620534896850586,0.8285440802574158,2.433509349822998,0.095768392086029,0.8469341993331909,0.8469341993331909,0.0,198.55569458007807,201.0,54830.77734375,0.0,3084.067626953125,1.0,279.45721435546875,283.1167907714844,296.04229736328125,299.68017578125,293.1499938964844,293.1499938964844,279.75,39990.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098595976829528,1.0,0.0,0.0,3.578168630599976,3.578192710876465,8.543088938495202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.63671875,0.0,1483.9783935546875,1895.4371337890625,0.0,3495.300537109375,0.8925614953041077,1.0,0.0,3.0,1.0,0.0
17861880,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7864153981208801,0.3512405455112457,0.3203599750995636,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9103349447250366,0.5505474805831909,0.5246568918228149,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9764658808708192,0.6701219081878662,0.4696542024612427,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274499773979187,0.4110696911811828,0.3934926390647888,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6741710901260376,0.2189463526010513,1.0083316564559937,284.8827819824219,284.95001220703125,298.9493408203125,293.0224914550781,297.55670166015625,297.08111572265625,284.8847045898437,1.0,0.629534125328064,0.3490349948406219,0.3490349948406219,1.0,1.0,-3.2620534896850586,0.8285440802574158,2.433509349822998,0.095768392086029,0.8469341993331909,0.8469341993331909,0.0,198.55569458007807,201.0,54830.77734375,0.0,3084.067626953125,1.0,279.45721435546875,283.1167907714844,296.04229736328125,299.68017578125,293.1499938964844,293.1499938964844,279.75,39990.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098595976829528,1.0,0.0,0.0,3.578168630599976,3.578192710876465,8.543088938495202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.63671875,0.0,1483.9783935546875,1895.4371337890625,0.0,3495.300537109375,0.8925614953041077,1.0,0.0,3.0,1.0,0.0
17861940,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7815828323364258,0.3495773375034332,0.3187660872936249,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9044792652130128,0.547988772392273,0.5221356749534607,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.972629964351654,0.6706377863883972,0.4698704481124878,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231686353683472,0.4096200466156006,0.3920590579509735,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6695994138717651,0.2175177931785583,1.001989245414734,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526733398437,297.0809936523437,284.9891357421875,1.0,0.6293067336082458,0.3493671715259552,0.3493671715259552,1.0,1.0,-3.248006582260132,0.8251299858093262,2.4228763580322266,0.0953476205468177,0.9320690035820008,0.9320690035820008,0.0,201.35494995117188,204.0,53826.01171875,0.0,3069.2861328125,1.0,279.7417907714844,283.2457275390625,295.9716491699219,299.4720764160156,293.1499938964844,293.1499938964844,279.45001220703125,34053.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993911147117615,1.0,0.0,0.0,3.6721479892730713,3.672171831130981,8.997743634608923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.072265625,0.0,1543.2984619140625,1895.4371337890625,0.0,3397.90771484375,0.9089037775993348,1.0,0.0,3.0,1.0,0.0
17862000,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7815828323364258,0.3495773375034332,0.3187660872936249,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9044792652130128,0.547988772392273,0.5221356749534607,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.972629964351654,0.6706377863883972,0.4698704481124878,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231686353683472,0.4096200466156006,0.3920590579509735,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6695994138717651,0.2175177931785583,1.001989245414734,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526733398437,297.0809936523437,284.9891357421875,1.0,0.6293067336082458,0.3493671715259552,0.3493671715259552,1.0,1.0,-3.248006582260132,0.8251299858093262,2.4228763580322266,0.0953476205468177,0.9320690035820008,0.9320690035820008,0.0,201.35494995117188,204.0,53826.01171875,0.0,3069.2861328125,1.0,279.7417907714844,283.2457275390625,295.9716491699219,299.4720764160156,293.1499938964844,293.1499938964844,279.45001220703125,34053.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993911147117615,1.0,0.0,0.0,3.6721479892730713,3.672171831130981,8.997743634608923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.072265625,0.0,1543.2984619140625,1895.4371337890625,0.0,3397.90771484375,0.9089037775993348,1.0,0.0,3.0,1.0,0.0
17862060,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.776070773601532,0.3470059633255005,0.3168441951274872,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8981963396072388,0.544507622718811,0.5192824602127075,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678398370742798,0.6697916984558105,0.4696511030197143,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8182922005653381,0.4074772596359253,0.390403687953949,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6645985841751099,0.2157113403081894,0.9952405691146852,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5424499511719,297.0726928710937,284.8954467773437,1.0,0.6290485858917236,0.3497645258903503,0.3497645258903503,1.0,1.0,-3.231903553009033,0.821235179901123,2.41066837310791,0.0951317697763443,0.8362727165222168,0.8362727165222168,0.0,204.6378173828125,207.0,54061.9453125,0.0,3052.838623046875,1.0,279.45831298828125,283.1379089355469,296.0008239746094,299.5873107910156,293.1499938964844,293.1499938964844,279.75,39771.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906553030014038,1.0,0.0,0.0,3.5103352069854736,3.5103585720062256,8.222245924116578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.705078125,0.0,1410.406494140625,1895.4371337890625,0.0,3464.587158203125,0.8775137662887573,1.0,0.0,3.0,1.0,0.0
17862120,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.776070773601532,0.3470059633255005,0.3168441951274872,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8981963396072388,0.544507622718811,0.5192824602127075,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678398370742798,0.6697916984558105,0.4696511030197143,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8182922005653381,0.4074772596359253,0.390403687953949,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6645985841751099,0.2157113403081894,0.9952405691146852,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5424499511719,297.0726928710937,284.8954467773437,1.0,0.6290485858917236,0.3497645258903503,0.3497645258903503,1.0,1.0,-3.231903553009033,0.821235179901123,2.41066837310791,0.0951317697763443,0.8362727165222168,0.8362727165222168,0.0,204.6378173828125,207.0,54061.9453125,0.0,3052.838623046875,1.0,279.45831298828125,283.1379089355469,296.0008239746094,299.5873107910156,293.1499938964844,293.1499938964844,279.75,39771.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906553030014038,1.0,0.0,0.0,3.5103352069854736,3.5103585720062256,8.222245924116578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.705078125,0.0,1410.406494140625,1895.4371337890625,0.0,3464.587158203125,0.8775137662887573,1.0,0.0,3.0,1.0,0.0
17862180,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7714905142784119,0.3452776968479156,0.3152231574058532,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928703665733337,0.541874349117279,0.5167261362075806,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.96390962600708,0.6701170206069946,0.4697679877281189,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141088485717773,0.4059662818908691,0.3889407217502594,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602758169174194,0.2142297923564911,0.9887450337409972,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.53839111328125,297.0726928710937,284.9898986816406,1.0,0.6287890076637268,0.3501619100570678,0.3501619100570678,1.0,1.0,-3.2174441814422607,0.8178589940071106,2.399585008621216,0.094894178211689,0.918019950389862,0.918019950389862,0.0,207.4384765625,210.0,53117.37890625,0.0,3037.366455078125,1.0,279.74176025390625,283.2568054199219,295.9330444335937,299.3873596191406,293.1499938964844,293.1499938964844,279.45001220703125,33839.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959730863571167,1.0,0.0,0.0,3.6133062839508057,3.6133296489715576,8.711699024388508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.7548828125,0.0,1476.721923828125,1895.4371337890625,0.0,3366.019287109375,0.8952577114105225,1.0,0.0,3.0,1.0,0.0
17862240,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7714905142784119,0.3452776968479156,0.3152231574058532,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928703665733337,0.541874349117279,0.5167261362075806,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.96390962600708,0.6701170206069946,0.4697679877281189,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141088485717773,0.4059662818908691,0.3889407217502594,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602758169174194,0.2142297923564911,0.9887450337409972,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.53839111328125,297.0726928710937,284.9898986816406,1.0,0.6287890076637268,0.3501619100570678,0.3501619100570678,1.0,1.0,-3.2174441814422607,0.8178589940071106,2.399585008621216,0.094894178211689,0.918019950389862,0.918019950389862,0.0,207.4384765625,210.0,53117.37890625,0.0,3037.366455078125,1.0,279.74176025390625,283.2568054199219,295.9330444335937,299.3873596191406,293.1499938964844,293.1499938964844,279.45001220703125,33839.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959730863571167,1.0,0.0,0.0,3.6133062839508057,3.6133296489715576,8.711699024388508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.7548828125,0.0,1476.721923828125,1895.4371337890625,0.0,3366.019287109375,0.8952577114105225,1.0,0.0,3.0,1.0,0.0
17862300,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7691681981086731,0.3440172374248504,0.3143971860408783,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8901687860488892,0.5401598811149597,0.5154417753219604,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9618214964866638,0.6696652770042419,0.4697743356227875,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8119574785232544,0.4049181342124939,0.3882191777229309,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6581313014030457,0.2133409082889557,0.9856096506118774,284.86676025390625,284.95001220703125,298.89215087890625,292.95758056640625,297.5336608886719,297.0691833496094,284.86505126953125,1.0,0.6286966800689697,0.3503606021404266,0.3503606021404266,1.0,1.0,-3.210283041000366,0.8161821365356445,2.3941009044647217,0.0948973521590232,0.8281328678131104,0.8281328678131104,0.0,208.9251251220703,210.0,53754.1328125,0.0,3030.275146484375,1.0,279.4993591308594,283.11981201171875,295.9839782714844,299.58709716796875,293.1499938964844,293.1499938964844,279.45001220703125,38939.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90184885263443,1.0,0.0,0.0,3.5523998737335205,3.552423477172852,8.420482799920137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.9853515625,0.0,1448.6746826171875,1895.4371337890625,0.0,3420.8125,0.883081316947937,1.0,0.0,3.0,1.0,0.0
17862360,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7662240862846375,0.342645525932312,0.3132460117340088,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8868247270584106,0.538314938545227,0.5137995481491089,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.958957850933075,0.6690717339515686,0.4694131910800934,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8091999888420105,0.4037493467330932,0.3872177600860595,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6555113792419434,0.2123579829931259,0.9817132353782654,284.8983154296875,284.95001220703125,298.88360595703125,292.9482727050781,297.5279541015625,297.0643310546875,284.8996276855469,1.0,0.6284751892089844,0.3505858778953552,0.3505858778953552,1.0,1.0,-3.200602769851685,0.8137831091880798,2.38681960105896,0.0946984961628913,0.8261540532112122,0.8261540532112122,0.0,210.74362182617188,213.0,53301.9140625,0.0,3019.68408203125,1.0,279.45855712890625,283.153076171875,295.9639892578125,299.5023803710937,293.1499938964844,293.1499938964844,279.75,39799.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032016396522522,1.0,0.0,0.0,3.4467930793762207,3.446815729141236,7.92727121279313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.466796875,0.0,1345.471435546875,1895.4371337890625,0.0,3433.41015625,0.863532304763794,1.0,0.0,3.0,1.0,0.0
17862420,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618133425712585,0.3408195376396179,0.3115547597408294,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816472887992859,0.5355634689331055,0.5111514329910278,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548576474189758,0.6691508889198303,0.4693773984909057,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048535585403442,0.4021318256855011,0.3856708407402038,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513545513153076,0.2107895463705063,0.9748833775520324,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5234375,297.0639343261719,284.9877014160156,1.0,0.6281470060348511,0.35103639960289,0.35103639960289,1.0,1.0,-3.185263395309448,0.8102576732635498,2.3750057220458984,0.0945365205407142,0.9036363363265992,0.9036363363265992,0.0,213.58204650878903,216.0,52400.55859375,0.0,3002.762451171875,1.0,279.74078369140625,283.2656555175781,295.8963623046875,299.30487060546875,293.1499938964844,293.1499938964844,279.45001220703125,33881.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892629086971283,1.0,0.0,0.0,3.5537924766540527,3.5538151264190674,8.427085731455008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.822265625,0.0,1413.310546875,1895.4371337890625,0.0,3334.78564453125,0.8821238279342651,1.0,0.0,3.0,1.0,0.0
17862480,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618133425712585,0.3408195376396179,0.3115547597408294,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816472887992859,0.5355634689331055,0.5111514329910278,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548576474189758,0.6691508889198303,0.4693773984909057,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048535585403442,0.4021318256855011,0.3856708407402038,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513545513153076,0.2107895463705063,0.9748833775520324,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5234375,297.0639343261719,284.9877014160156,1.0,0.6281470060348511,0.35103639960289,0.35103639960289,1.0,1.0,-3.185263395309448,0.8102576732635498,2.3750057220458984,0.0945365205407142,0.9036363363265992,0.9036363363265992,0.0,213.58204650878903,216.0,52400.55859375,0.0,3002.762451171875,1.0,279.74078369140625,283.2656555175781,295.8963623046875,299.30487060546875,293.1499938964844,293.1499938964844,279.45001220703125,33881.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892629086971283,1.0,0.0,0.0,3.5537924766540527,3.5538151264190674,8.427085731455008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.822265625,0.0,1413.310546875,1895.4371337890625,0.0,3334.78564453125,0.8821238279342651,1.0,0.0,3.0,1.0,0.0
17862540,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7567808628082275,0.3381340205669403,0.3095064759254455,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758193254470825,0.5319280624389648,0.5081285238265991,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9497590661048888,0.6679046750068665,0.468860924243927,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998232841491699,0.3998351991176605,0.3838551640510559,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6468042135238647,0.2088454812765121,0.9674822092056274,284.9017639160156,284.95001220703125,298.8482971191406,292.911376953125,297.5127258300781,297.0555419921875,284.9022216796875,1.0,0.6277517080307007,0.3514869213104248,0.3514869213104248,1.0,1.0,-3.1674704551696777,0.8059349656105042,2.3615355491638184,0.0942877680063247,0.816575825214386,0.816575825214386,0.0,216.9027862548828,219.0,52557.0078125,0.0,2983.411865234375,1.0,279.4593200683594,283.1671142578125,295.9261779785156,299.41632080078125,293.1499938964844,293.1499938964844,279.75,39599.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997141122817993,1.0,0.0,0.0,3.387620210647583,3.3876423835754395,7.657424703211291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.697265625,0.0,1285.3785400390625,1895.4371337890625,0.0,3400.919189453125,0.8503907322883606,1.0,0.0,3.0,1.0,0.0
17862600,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7567808628082275,0.3381340205669403,0.3095064759254455,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758193254470825,0.5319280624389648,0.5081285238265991,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9497590661048888,0.6679046750068665,0.468860924243927,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998232841491699,0.3998351991176605,0.3838551640510559,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6468042135238647,0.2088454812765121,0.9674822092056274,284.9017639160156,284.95001220703125,298.8482971191406,292.911376953125,297.5127258300781,297.0555419921875,284.9022216796875,1.0,0.6277517080307007,0.3514869213104248,0.3514869213104248,1.0,1.0,-3.1674704551696777,0.8059349656105042,2.3615355491638184,0.0942877680063247,0.816575825214386,0.816575825214386,0.0,216.9027862548828,219.0,52557.0078125,0.0,2983.411865234375,1.0,279.4593200683594,283.1671142578125,295.9261779785156,299.41632080078125,293.1499938964844,293.1499938964844,279.75,39599.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997141122817993,1.0,0.0,0.0,3.387620210647583,3.3876423835754395,7.657424703211291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.697265625,0.0,1285.3785400390625,1895.4371337890625,0.0,3400.919189453125,0.8503907322883606,1.0,0.0,3.0,1.0,0.0
17862660,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7537456750869751,0.3368382155895233,0.308227002620697,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.87225341796875,0.5299834609031677,0.5061736106872559,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.946697235107422,0.6678164601325989,0.4686415493488312,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7967243194580078,0.3986596763134002,0.3826703727245331,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6439651250839233,0.2077115625143051,0.9624019861221312,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5093078613281,297.0549621582031,284.9980773925781,1.0,0.6274401545524597,0.351850688457489,0.351850688457489,1.0,1.0,-3.155778646469116,0.8032798767089844,2.352498769760132,0.0941658541560173,0.8899415731430054,0.8899415731430054,0.0,218.92303466796875,219.0,51710.984375,0.0,2969.912109375,1.0,279.72052001953125,283.2833557128906,295.85400390625,299.1980285644531,293.1499938964844,293.1499938964844,279.75,33559.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905301690101624,1.0,0.0,0.0,3.469249725341797,3.469271659851074,8.030903586586646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.251953125,0.0,1323.86083984375,1895.4371337890625,0.0,3315.165283203125,0.8634487986564636,1.0,0.0,3.0,1.0,0.0
17862720,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7525807619094849,0.3362241983413696,0.3077585995197296,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.870847225189209,0.5290704965591431,0.505400538444519,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9455658197402954,0.6677401661872864,0.4686765968799591,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.795516312122345,0.3981165587902069,0.3822287321090698,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6428353190422058,0.2071947604417801,0.960327446460724,284.98590087890625,284.95001220703125,298.8298645019531,292.8932189941406,297.5077819824219,297.0548095703125,284.9848937988281,1.0,0.6273469924926758,0.3520219027996063,0.3520219027996063,1.0,1.0,-3.151303291320801,0.8023545742034912,2.3489489555358887,0.0942444205284118,0.8892872333526611,0.8892872333526611,0.0,219.74612426757807,222.0,51665.3515625,0.0,2965.02734375,1.0,279.7402648925781,283.27459716796875,295.8591613769531,299.22076416015625,293.1499938964844,293.1499938964844,280.04998779296875,33898.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890350461006165,1.0,0.0,0.0,3.49432373046875,3.4943459033966064,8.147410426317947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7841796875,0.0,1351.719482421875,1895.4371337890625,0.0,3301.18212890625,0.8688027858734131,1.0,0.0,3.0,1.0,0.0
