time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862780,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7489846348762512,0.3344879448413849,0.3063139319419861,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8665059208869934,0.52642822265625,0.5030289888381958,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9419820308685304,0.6677155494689941,0.4687565863132477,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7917852997779846,0.3965939879417419,0.3809016346931457,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6393955945968628,0.2056967765092849,0.9541160464286804,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.5041809082031,297.05596923828125,285.03924560546875,1.0,0.6271514892578125,0.3525568842887878,0.3525568842887878,1.0,1.0,-3.137746572494507,0.7995910048484802,2.338155746459961,0.0944943651556968,0.9898685812950134,0.9898685812950134,0.0,222.38232421875,225.0,51052.57421875,0.0,2951.052734375,1.0,280.041015625,283.35418701171875,295.84771728515625,299.1529541015625,293.1499938964844,293.1499938964844,279.75,31159.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806511163711548,1.0,0.0,0.0,3.6876204013824463,3.6876437664031982,9.073726801034354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.7919921875,0.0,1538.8336181640625,1895.4371337890625,0.0,3222.682373046875,0.9102014899253844,1.0,0.0,3.0,1.0,0.0
17862840,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7489846348762512,0.3344879448413849,0.3063139319419861,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8665059208869934,0.52642822265625,0.5030289888381958,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9419820308685304,0.6677155494689941,0.4687565863132477,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7917852997779846,0.3965939879417419,0.3809016346931457,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6393955945968628,0.2056967765092849,0.9541160464286804,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.5041809082031,297.05596923828125,285.03924560546875,1.0,0.6271514892578125,0.3525568842887878,0.3525568842887878,1.0,1.0,-3.137746572494507,0.7995910048484802,2.338155746459961,0.0944943651556968,0.9898685812950134,0.9898685812950134,0.0,222.38232421875,225.0,51052.57421875,0.0,2951.052734375,1.0,280.041015625,283.35418701171875,295.84771728515625,299.1529541015625,293.1499938964844,293.1499938964844,279.75,31159.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806511163711548,1.0,0.0,0.0,3.6876204013824463,3.6876437664031982,9.073726801034354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.7919921875,0.0,1538.8336181640625,1895.4371337890625,0.0,3222.682373046875,0.9102014899253844,1.0,0.0,3.0,1.0,0.0
17862900,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7468246817588806,0.3330736756324768,0.3053968548774719,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8639604449272156,0.5245436429977417,0.5016396045684814,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9396381974220276,0.6668644547462463,0.4685427844524383,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7895597815513611,0.395398736000061,0.3800906538963318,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6374350190162659,0.2047133594751358,0.9507095217704772,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.4984130859375,297.0514221191406,284.8742980957031,1.0,0.6270312666893005,0.3528243601322174,0.3528243601322174,1.0,1.0,-3.1296534538269043,0.7977817058563232,2.331871747970581,0.0945797488093376,0.8876830339431763,0.8876830339431763,0.0,223.9847412109375,225.0,52040.625,0.0,2942.89306640625,1.0,279.7962341308594,283.17626953125,295.91046142578125,299.3899230957031,293.1499938964844,293.1499938964844,279.75,35400.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888741135597229,1.0,0.0,0.0,3.6936075687408447,3.693631887435913,9.103214324568398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.7333984375,0.0,1577.691650390625,1895.4371337890625,0.0,3299.677001953125,0.9124589562416076,1.0,0.0,3.0,1.0,0.0
17862960,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7439681887626648,0.3314038515090942,0.3040521144866943,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8606963157653809,0.5223693251609802,0.4997719824314117,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9363155961036682,0.6656603813171387,0.4678373038768768,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7866287231445312,0.3939495086669922,0.3788977265357971,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6349398493766785,0.2035523205995559,0.946253538131714,284.8761901855469,284.95001220703125,298.7912292480469,292.8578491210937,297.4905700683594,297.0442199707031,284.8780212402344,1.0,0.6267247796058655,0.3530966639518738,0.3530966639518738,1.0,1.0,-3.1181559562683105,0.7949001789093018,2.323255777359009,0.0943188667297363,0.8580575585365295,0.8580575585365295,0.0,226.00003051757807,228.0,51623.04296875,0.0,2929.964599609375,1.0,279.7571105957031,283.18170166015625,295.8943786621094,299.32354736328125,293.1499938964844,293.1499938964844,280.04998779296875,38823.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925490379333496,1.0,0.0,0.0,3.599853515625,3.5998775959014893,8.646949822832539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.8349609375,0.0,1498.9296875,1895.4371337890625,0.0,3334.03759765625,0.895865261554718,1.0,0.0,3.0,1.0,0.0
17863020,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7396116852760315,0.3292270004749298,0.3019763231277466,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8555830121040344,0.5191888809204102,0.4966501891613006,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9314770102500916,0.6649276614189148,0.4671491682529449,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820364832878113,0.391927570104599,0.3769244849681854,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308376789093018,0.201677992939949,0.93800687789917,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833679199219,297.0412292480469,284.984619140625,1.0,0.6261174082756042,0.3536412417888641,0.3536412417888641,1.0,1.0,-3.098784208297729,0.7902854681015015,2.3084988594055176,0.0939165875315666,0.9413884878158568,0.9413884878158568,0.0,229.11376953125,231.0,50567.19140625,0.0,2906.846923828125,1.0,280.0419616699219,283.3134155273437,295.8134765625,299.108154296875,293.1499938964844,293.1499938964844,279.75,33811.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830562829971313,1.0,0.0,0.0,3.695377111434937,3.695401191711426,9.111939789363532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.57421875,0.0,1567.6658935546875,1895.4371337890625,0.0,3245.216064453125,0.9138755202293396,1.0,0.0,3.0,1.0,0.0
17863080,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7396116852760315,0.3292270004749298,0.3019763231277466,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8555830121040344,0.5191888809204102,0.4966501891613006,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9314770102500916,0.6649276614189148,0.4671491682529449,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820364832878113,0.391927570104599,0.3769244849681854,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308376789093018,0.201677992939949,0.93800687789917,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833679199219,297.0412292480469,284.984619140625,1.0,0.6261174082756042,0.3536412417888641,0.3536412417888641,1.0,1.0,-3.098784208297729,0.7902854681015015,2.3084988594055176,0.0939165875315666,0.9413884878158568,0.9413884878158568,0.0,229.11376953125,231.0,50567.19140625,0.0,2906.846923828125,1.0,280.0419616699219,283.3134155273437,295.8134765625,299.108154296875,293.1499938964844,293.1499938964844,279.75,33811.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830562829971313,1.0,0.0,0.0,3.695377111434937,3.695401191711426,9.111939789363532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.57421875,0.0,1567.6658935546875,1895.4371337890625,0.0,3245.216064453125,0.9138755202293396,1.0,0.0,3.0,1.0,0.0
17863140,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7350710034370422,0.3262915313243866,0.2997236847877502,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8503155708312988,0.5152279138565063,0.4933408200740814,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9262386560440063,0.6629458069801331,0.4661592543125152,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772660851478577,0.3893052041530609,0.3748180568218231,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266195178031921,0.1994844079017639,0.9295157194137572,284.88140869140625,284.95001220703125,298.75,292.8241882324219,297.4710998535156,297.03179931640625,284.883544921875,1.0,0.6254585385322571,0.3541858196258545,0.3541858196258545,1.0,1.0,-3.078174114227295,0.7852447628974915,2.292929172515869,0.0935553908348083,0.8332114815711975,0.8332114815711975,0.0,232.44403076171875,234.0,50729.80078125,0.0,2882.542236328125,1.0,279.757568359375,283.2018127441406,295.8424377441406,299.2166442871094,293.1499938964844,293.1499938964844,280.04998779296875,40436.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908417224884033,1.0,0.0,0.0,3.5171751976013184,3.5171988010406494,8.254320391642977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.82470703125,0.0,1422.340087890625,1895.4371337890625,0.0,3318.078125,0.8795144557952881,1.0,0.0,3.0,1.0,0.0
17863200,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7350710034370422,0.3262915313243866,0.2997236847877502,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8503155708312988,0.5152279138565063,0.4933408200740814,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9262386560440063,0.6629458069801331,0.4661592543125152,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772660851478577,0.3893052041530609,0.3748180568218231,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266195178031921,0.1994844079017639,0.9295157194137572,284.88140869140625,284.95001220703125,298.75,292.8241882324219,297.4710998535156,297.03179931640625,284.883544921875,1.0,0.6254585385322571,0.3541858196258545,0.3541858196258545,1.0,1.0,-3.078174114227295,0.7852447628974915,2.292929172515869,0.0935553908348083,0.8332114815711975,0.8332114815711975,0.0,232.44403076171875,234.0,50729.80078125,0.0,2882.542236328125,1.0,279.757568359375,283.2018127441406,295.8424377441406,299.2166442871094,293.1499938964844,293.1499938964844,280.04998779296875,40436.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908417224884033,1.0,0.0,0.0,3.5171751976013184,3.5171988010406494,8.254320391642977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.82470703125,0.0,1422.340087890625,1895.4371337890625,0.0,3318.078125,0.8795144557952881,1.0,0.0,3.0,1.0,0.0
17863260,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7312926054000854,0.3242590129375458,0.2978144586086273,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8458726406097412,0.5121811628341675,0.4903779923915863,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220561981201172,0.6622485518455505,0.4655448496341705,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7732398509979248,0.3873705267906189,0.3729433715343475,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228735446929932,0.1976481229066848,0.9214068055152892,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.465087890625,297.03082275390625,284.9867248535156,1.0,0.6248045563697815,0.3548868894577026,0.3548868894577026,1.0,1.0,-3.059568166732788,0.7812573313713074,2.278311014175415,0.0936023741960525,0.9164804816246032,0.9164804816246032,0.0,235.24124145507807,222.0,49717.09375,0.0,2859.704345703125,1.0,280.04132080078125,283.32940673828125,295.7691345214844,299.0072631835937,293.1499938964844,293.1499938964844,279.75,34051.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879073977470398,1.0,0.0,0.0,3.614398956298828,3.61442232131958,8.716968409316905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.7880859375,0.0,1479.4820556640625,1895.4371337890625,0.0,3207.9013671875,0.8959000706672668,1.0,0.0,3.0,1.0,0.0
17863320,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7312926054000854,0.3242590129375458,0.2978144586086273,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8458726406097412,0.5121811628341675,0.4903779923915863,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220561981201172,0.6622485518455505,0.4655448496341705,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7732398509979248,0.3873705267906189,0.3729433715343475,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228735446929932,0.1976481229066848,0.9214068055152892,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.465087890625,297.03082275390625,284.9867248535156,1.0,0.6248045563697815,0.3548868894577026,0.3548868894577026,1.0,1.0,-3.059568166732788,0.7812573313713074,2.278311014175415,0.0936023741960525,0.9164804816246032,0.9164804816246032,0.0,235.24124145507807,222.0,49717.09375,0.0,2859.704345703125,1.0,280.04132080078125,283.32940673828125,295.7691345214844,299.0072631835937,293.1499938964844,293.1499938964844,279.75,34051.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879073977470398,1.0,0.0,0.0,3.614398956298828,3.61442232131958,8.716968409316905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.7880859375,0.0,1479.4820556640625,1895.4371337890625,0.0,3207.9013671875,0.8959000706672668,1.0,0.0,3.0,1.0,0.0
17863380,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7310549020767212,0.3214102685451507,0.2953771352767944,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8458627462387085,0.5082883238792419,0.4868603050708771,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.923664093017578,0.6601850390434265,0.4642992913722992,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7734679579734802,0.3847898840904236,0.3706051111221313,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222156286239624,0.1954910606145858,0.9117815494537354,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532775878906,297.02301025390625,284.8939819335937,1.0,0.6198058724403381,0.3555879592895508,0.3555879592895508,1.0,1.0,-3.036540508270264,0.7758297324180603,2.2607107162475586,0.0934098288416862,0.819793164730072,0.819793164730072,0.0,231.8482818603516,210.0,49811.640625,0.0,2796.173828125,1.0,279.7588195800781,283.2268981933594,295.8026123046875,299.11749267578125,293.1499938964844,293.1499938964844,280.04998779296875,40225.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861030340194702,1.0,0.0,0.0,3.431542158126831,3.431565046310425,7.857275932110497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.21337890625,0.0,1333.156494140625,1895.4371337890625,0.0,3273.745361328125,0.8605952858924866,1.0,0.0,3.0,1.0,0.0
17863440,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7310549020767212,0.3214102685451507,0.2953771352767944,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8458627462387085,0.5082883238792419,0.4868603050708771,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.923664093017578,0.6601850390434265,0.4642992913722992,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7734679579734802,0.3847898840904236,0.3706051111221313,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222156286239624,0.1954910606145858,0.9117815494537354,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532775878906,297.02301025390625,284.8939819335937,1.0,0.6198058724403381,0.3555879592895508,0.3555879592895508,1.0,1.0,-3.036540508270264,0.7758297324180603,2.2607107162475586,0.0934098288416862,0.819793164730072,0.819793164730072,0.0,231.8482818603516,210.0,49811.640625,0.0,2796.173828125,1.0,279.7588195800781,283.2268981933594,295.8026123046875,299.11749267578125,293.1499938964844,293.1499938964844,280.04998779296875,40225.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861030340194702,1.0,0.0,0.0,3.431542158126831,3.431565046310425,7.857275932110497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.21337890625,0.0,1333.156494140625,1895.4371337890625,0.0,3273.745361328125,0.8605952858924866,1.0,0.0,3.0,1.0,0.0
17863500,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7320035696029663,0.3203544020652771,0.294124960899353,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8471397161483765,0.5066993236541748,0.4850452244281769,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9262004494667052,0.6596788167953491,0.4636430144309997,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7748039960861206,0.383763700723648,0.3693635761737823,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6227573752403259,0.1945487409830093,0.9065919518470764,285.0028686523437,284.95001220703125,298.69024658203125,292.7792053222656,297.4494934082031,297.0221862792969,285.0045471191406,1.0,0.6164171695709229,0.3559385240077972,0.3559385240077972,1.0,1.0,-3.0243284702301025,0.7728865146636963,2.2514419555664062,0.0931136906147003,0.8920159935951233,0.8920159935951233,0.0,228.4803161621093,210.0,48878.1875,0.0,2754.734619140625,1.0,279.9962158203125,283.3547668457031,295.7319030761719,298.8841857910156,293.1499938964844,293.1499938964844,280.04998779296875,34813.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781304955482483,1.0,0.0,0.0,3.471606969833374,3.4716291427612305,8.041821502047242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.712890625,0.0,1335.1629638671875,1895.4371337890625,0.0,3199.057861328125,0.8666528463363647,1.0,0.0,3.0,1.0,0.0
17863560,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7338731288909912,0.3194179832935333,0.2931344211101532,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8494464159011841,0.5052372217178345,0.4835111200809479,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9301237463951112,0.6592839360237122,0.4632741808891296,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7771353125572205,0.3828476071357727,0.3683359622955322,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6240357756614685,0.1936953365802765,0.9019404053688048,284.986572265625,284.95001220703125,298.6768493652344,292.7692565917969,297.4466247558594,297.022705078125,284.9847412109375,1.0,0.6127363443374634,0.3563228547573089,0.3563228547573089,1.0,1.0,-3.014021396636963,0.7706334590911865,2.2433879375457764,0.0931140258908271,0.8967627286911011,0.8967627286911011,0.0,224.1858062744141,198.0,48808.63671875,0.0,2712.5224609375,1.0,280.041259765625,283.34307861328125,295.7291259765625,298.9107360839844,293.1499938964844,293.1499938964844,280.3500061035156,33910.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741723895072937,1.0,0.0,0.0,3.534506797790528,3.534529447555542,8.335870234077447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.46240234375,0.0,1393.295166015625,1895.4371337890625,0.0,3161.945556640625,0.8776460886001587,1.0,0.0,3.0,1.0,0.0
17863620,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7388293147087097,0.3176797330379486,0.2912168800830841,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8555498123168945,0.5024689435958862,0.4805275499820709,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9397416114807128,0.6585083603858948,0.4624928832054138,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7832179665565491,0.3811380863189697,0.3663469851016998,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6276416182518005,0.192126378417015,0.8930420279502869,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412841796875,297.024658203125,285.0467224121094,1.0,0.6047051548957825,0.3570915758609772,0.3570915758609772,1.0,1.0,-2.9941022396087646,0.7663399577140808,2.227762222290039,0.0931905508041381,1.0,1.0,0.0,214.32962036132807,186.0,48040.76953125,0.0,2623.734130859375,1.0,280.3413391113281,283.4306945800781,295.7145690917969,298.8311462402344,293.1499938964844,293.1499938964844,280.04998779296875,31262.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644306659698486,1.0,0.0,0.0,3.721473217010498,3.7214972972869873,9.241088037015288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.4453125,0.0,1578.00732421875,1895.4371337890625,0.0,3070.56494140625,0.9178532361984252,1.0,0.0,3.0,1.0,0.0
17863680,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7388293147087097,0.3176797330379486,0.2912168800830841,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8555498123168945,0.5024689435958862,0.4805275499820709,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9397416114807128,0.6585083603858948,0.4624928832054138,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7832179665565491,0.3811380863189697,0.3663469851016998,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6276416182518005,0.192126378417015,0.8930420279502869,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412841796875,297.024658203125,285.0467224121094,1.0,0.6047051548957825,0.3570915758609772,0.3570915758609772,1.0,1.0,-2.9941022396087646,0.7663399577140808,2.227762222290039,0.0931905508041381,1.0,1.0,0.0,214.32962036132807,186.0,48040.76953125,0.0,2623.734130859375,1.0,280.3413391113281,283.4306945800781,295.7145690917969,298.8311462402344,293.1499938964844,293.1499938964844,280.04998779296875,31262.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644306659698486,1.0,0.0,0.0,3.721473217010498,3.7214972972869873,9.241088037015288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.4453125,0.0,1578.00732421875,1895.4371337890625,0.0,3070.56494140625,0.9178532361984252,1.0,0.0,3.0,1.0,0.0
17863740,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7434964776039124,0.3146312236785888,0.2884879112243652,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8615988492965698,0.4983133673667907,0.4766554832458496,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488012194633484,0.6555473208427429,0.4606001377105713,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891840934753418,0.3783130347728729,0.3636513948440552,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311463117599487,0.1899830549955368,0.8826196789741516,284.8710632324219,284.95001220703125,298.6186218261719,292.7266845703125,297.42706298828125,297.0156555175781,284.8722839355469,1.0,0.5957739949226379,0.357860267162323,0.357860267162323,1.0,1.0,-2.96813440322876,0.7600549459457397,2.2080793380737305,0.0927639231085777,0.8637306094169617,0.8637306094169617,0.0,204.3798065185547,174.0,48588.7578125,0.0,2524.283203125,1.0,280.0577087402344,283.24810791015625,295.7626953125,298.9986572265625,293.1499938964844,293.1499938964844,280.3500061035156,38819.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765194416046143,1.0,0.0,0.0,3.6376349925994873,3.637659549713135,8.829407533994527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.52685546875,0.0,1540.4793701171875,1895.4371337890625,0.0,3183.953857421875,0.9043235778808594,1.0,0.0,3.0,1.0,0.0
17863800,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7434964776039124,0.3146312236785888,0.2884879112243652,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8615988492965698,0.4983133673667907,0.4766554832458496,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488012194633484,0.6555473208427429,0.4606001377105713,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891840934753418,0.3783130347728729,0.3636513948440552,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311463117599487,0.1899830549955368,0.8826196789741516,284.8710632324219,284.95001220703125,298.6186218261719,292.7266845703125,297.42706298828125,297.0156555175781,284.8722839355469,1.0,0.5957739949226379,0.357860267162323,0.357860267162323,1.0,1.0,-2.96813440322876,0.7600549459457397,2.2080793380737305,0.0927639231085777,0.8637306094169617,0.8637306094169617,0.0,204.3798065185547,174.0,48588.7578125,0.0,2524.283203125,1.0,280.0577087402344,283.24810791015625,295.7626953125,298.9986572265625,293.1499938964844,293.1499938964844,280.3500061035156,38819.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765194416046143,1.0,0.0,0.0,3.6376349925994873,3.637659549713135,8.829407533994527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.52685546875,0.0,1540.4793701171875,1895.4371337890625,0.0,3183.953857421875,0.9043235778808594,1.0,0.0,3.0,1.0,0.0
17863860,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7478694319725037,0.3129592537879944,0.2864175736904144,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8671829700469971,0.4957711398601532,0.4736649394035339,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.956606924533844,0.6542078256607056,0.4591281712055206,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.794568657875061,0.3765956163406372,0.3615054488182068,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6343536972999573,0.1885493397712707,0.8742051124572754,284.9947509765625,284.95001220703125,298.5946960449219,292.7094421386719,297.4197998046875,297.0137939453125,284.99322509765625,1.0,0.5885095596313477,0.3585009276866913,0.3585009276866913,1.0,1.0,-2.9475791454315186,0.7551447749137878,2.192434310913086,0.0922763422131538,0.947807550430298,0.947807550430298,0.0,196.2086181640625,174.0,47472.46875,0.0,2445.209228515625,1.0,280.33123779296875,283.39208984375,295.67205810546875,298.760986328125,293.1499938964844,293.1499938964844,280.3500061035156,33761.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867259681224823,1.0,0.0,0.0,3.7065138816833496,3.706537961959839,9.166943186755816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.91796875,0.0,1579.9459228515625,1895.4371337890625,0.0,3097.103759765625,0.9165313243865968,1.0,0.0,3.0,1.0,0.0
17863920,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7496581673622131,0.3124783635139465,0.2859060764312744,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8693913817405701,0.4950188398361206,0.4728727638721466,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9595186114311218,0.65383380651474,0.4588212966918945,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.796676754951477,0.3760975003242492,0.360944539308548,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6356688737869263,0.188130721449852,0.8718457818031311,284.9855651855469,284.95001220703125,298.5869445800781,292.7038879394531,297.4178771972656,297.0137634277344,284.98406982421875,1.0,0.5862143635749817,0.3587032556533813,0.3587032556533813,1.0,1.0,-2.9421329498291016,0.7539283633232117,2.188204526901245,0.0922496989369392,0.9481630921363832,0.9481630921363832,0.0,193.43463134765625,162.0,47420.12890625,0.0,2421.36865234375,1.0,280.3422241210937,283.385986328125,295.6730041503906,298.7715148925781,293.1499938964844,293.1499938964844,280.04998779296875,33912.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662423491477966,1.0,0.0,0.0,3.72481369972229,3.7248380184173584,9.257685178454268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.2587890625,0.0,1602.0687255859375,1895.4371337890625,0.0,3087.560302734375,0.9205506443977356,1.0,0.0,3.0,1.0,0.0
17863980,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7535107731819153,0.3110316693782806,0.2846261858940124,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8741974234580994,0.4929599165916443,0.4709641933441162,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.965624213218689,0.6523674130439758,0.4579313099384308,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8012421727180481,0.3746901154518127,0.35958993434906,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.6385357975959778,0.1870530396699905,0.8664336204528809,284.8438415527344,284.95001220703125,298.5695495605469,292.69146728515625,297.4115600585937,297.0111083984375,284.8408508300781,1.0,0.5810679197311401,0.359149307012558,0.359149307012558,1.0,1.0,-2.9291021823883057,0.7509031891822815,2.17819881439209,0.0921426564455032,0.8418529629707336,0.8418529629707336,0.0,187.45494079589844,162.0,48037.953125,0.0,2367.93994140625,1.0,280.0913391113281,283.2327575683594,295.7236328125,298.9610595703125,293.1499938964844,293.1499938964844,280.04998779296875,39258.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729047775268555,1.0,0.0,0.0,3.6594979763031006,3.659522771835327,8.935859341363539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.8642578125,0.0,1568.204833984375,1895.4371337890625,0.0,3150.056884765625,0.9071078300476074,1.0,0.0,3.0,1.0,0.0
17864040,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7565988898277283,0.3096244931221008,0.2831926643848419,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8781550526618958,0.4909916222095489,0.4689399302005768,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9704390168190002,0.6508481502532959,0.4567525684833526,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8049722909927368,0.3733165264129638,0.3581278920173645,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6408556699752808,0.1860163360834121,0.8609958291053772,284.8719177246094,284.95001220703125,298.5536804199219,292.6802062988281,297.4051513671875,297.0078430175781,284.874755859375,1.0,0.5763157606124878,0.3595462441444397,0.3595462441444397,1.0,1.0,-2.9152369499206543,0.7474659085273743,2.167771100997925,0.091774582862854,0.8302662968635559,0.8302662968635559,0.0,182.36599731445312,150.0,47503.47265625,0.0,2317.9091796875,1.0,280.0575561523437,283.2702941894531,295.6984558105469,298.8703308105469,293.1499938964844,293.1499938964844,280.3500061035156,41069.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741679787635803,1.0,0.0,0.0,3.5295217037200928,3.529545307159424,8.312372301588766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.9912109375,0.0,1439.893798828125,1895.4371337890625,0.0,3161.904052734375,0.8826708197593689,1.0,0.0,3.0,1.0,0.0
17864100,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7605698704719543,0.3085778355598449,0.2818424999713897,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8831119537353516,0.4893571436405182,0.4669665992259979,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.97611802816391,0.6499173045158386,0.4556992352008819,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8095217347145081,0.3722052574157715,0.3566973209381103,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6438151597976685,0.1850953102111816,0.855448305606842,284.995849609375,284.95001220703125,298.5364685058594,292.6680603027344,297.4005126953125,297.00738525390625,284.9986877441406,1.0,0.5712229609489441,0.3599677085876465,0.3599677085876465,1.0,1.0,-2.901582956314087,0.7441574931144714,2.1574254035949707,0.0913936644792556,0.9072993993759156,0.9072993993759156,0.0,176.6824951171875,150.0,46505.1328125,0.0,2265.74462890625,1.0,280.2984924316406,283.4116516113281,295.6189270019531,298.62518310546875,293.1499938964844,293.1499938964844,280.3500061035156,35309.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656700849533081,1.0,0.0,0.0,3.5612967014312744,3.561319828033448,8.462713481094397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.01171875,0.0,1431.66455078125,1895.4371337890625,0.0,3082.19189453125,0.8870693445205688,1.0,0.0,3.0,1.0,0.0
17864160,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7655966877937317,0.30768683552742,0.2808125913143158,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8891922831535339,0.4878906309604645,0.465341717004776,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9825841188430786,0.6491990685462952,0.455023854970932,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8148688673973083,0.3712377548217773,0.355538010597229,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6475784778594971,0.1842740625143051,0.8505937457084656,284.986572265625,284.95001220703125,298.5188903808594,292.6557312011719,297.39703369140625,297.0083923339844,284.9847717285156,1.0,0.5661879181861877,0.3604752421379089,0.3604752421379089,1.0,1.0,-2.8903493881225586,0.7418398857116699,2.1485095024108887,0.0914919078350067,0.9159117937088012,0.9159117937088012,0.0,170.6539764404297,138.0,46397.3671875,0.0,2216.495849609375,1.0,280.342041015625,283.40509033203125,295.6117248535156,298.6437072753906,293.1499938964844,293.1499938964844,280.04998779296875,34118.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611944913864136,1.0,0.0,0.0,3.621804237365722,3.6218276023864746,8.752723488214542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.421875,0.0,1488.0594482421875,1895.4371337890625,0.0,3040.2080078125,0.8974180221557617,1.0,0.0,3.0,1.0,0.0
17864220,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7753762006759644,0.3049705028533935,0.2782046794891357,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9011192917823792,0.4839857220649719,0.4615033268928528,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.993983268737793,0.6462096571922302,0.4529301524162292,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8249915838241577,0.3685439527034759,0.3527835011482239,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6550864577293396,0.1822450757026672,0.8400442600250244,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.38555908203125,297.0049133300781,284.88983154296875,1.0,0.5558788180351257,0.3614903092384338,0.3614903092384338,1.0,1.0,-2.864100933074951,0.7359587550163269,2.1281423568725586,0.0914085879921913,0.8140425086021423,0.8140425086021423,0.0,159.22767639160156,126.0,46417.5703125,0.0,2115.80078125,1.0,280.058837890625,283.3038635253906,295.64263916015625,298.7435607910156,293.1499938964844,293.1499938964844,280.3500061035156,40779.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680617213249207,1.0,0.0,0.0,3.4168100357055664,3.416832685470581,7.789955702719453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.48193359375,0.0,1322.352783203125,1895.4371337890625,0.0,3104.6279296875,0.8579052090644836,1.0,0.0,3.0,1.0,0.0
17864280,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7753762006759644,0.3049705028533935,0.2782046794891357,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9011192917823792,0.4839857220649719,0.4615033268928528,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.993983268737793,0.6462096571922302,0.4529301524162292,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8249915838241577,0.3685439527034759,0.3527835011482239,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6550864577293396,0.1822450757026672,0.8400442600250244,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.38555908203125,297.0049133300781,284.88983154296875,1.0,0.5558788180351257,0.3614903092384338,0.3614903092384338,1.0,1.0,-2.864100933074951,0.7359587550163269,2.1281423568725586,0.0914085879921913,0.8140425086021423,0.8140425086021423,0.0,159.22767639160156,126.0,46417.5703125,0.0,2115.80078125,1.0,280.058837890625,283.3038635253906,295.64263916015625,298.7435607910156,293.1499938964844,293.1499938964844,280.3500061035156,40779.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680617213249207,1.0,0.0,0.0,3.4168100357055664,3.416832685470581,7.789955702719453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.48193359375,0.0,1322.352783203125,1895.4371337890625,0.0,3104.6279296875,0.8579052090644836,1.0,0.0,3.0,1.0,0.0
17864340,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7867915630340576,0.3030246496200561,0.2758902311325073,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9154431223869324,0.4808594584465027,0.457959771156311,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.6448429226875305,0.4411417543888092,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8363522887229919,0.3664336800575256,0.3502313792705536,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6638963222503662,0.1805116236209869,0.8299059867858887,284.9823608398437,284.95001220703125,298.4451599121094,292.6047668457031,297.3772277832031,297.0061950683594,284.98126220703125,1.0,0.5451779961585999,0.3625053763389587,0.3625053763389587,1.0,1.0,-2.83589768409729,0.7294020652770996,2.1064956188201904,0.0908093824982643,0.889639139175415,0.889639139175415,0.0,147.871826171875,114.0,45326.09375,0.0,2008.11328125,1.0,280.3404846191406,283.42120361328125,295.5599060058594,298.5253295898437,293.1499938964844,293.1499938964844,280.6499938964844,34177.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549531102180481,1.0,0.0,0.0,3.5162742137908936,3.516296625137329,8.250091809713922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.2890625,0.0,1376.2794189453125,1895.4371337890625,0.0,2981.6826171875,0.8738106489181519,1.0,0.0,3.0,1.0,0.0
17864400,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7867915630340576,0.3030246496200561,0.2758902311325073,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9154431223869324,0.4808594584465027,0.457959771156311,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.6448429226875305,0.4411417543888092,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8363522887229919,0.3664336800575256,0.3502313792705536,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6638963222503662,0.1805116236209869,0.8299059867858887,284.9823608398437,284.95001220703125,298.4451599121094,292.6047668457031,297.3772277832031,297.0061950683594,284.98126220703125,1.0,0.5451779961585999,0.3625053763389587,0.3625053763389587,1.0,1.0,-2.83589768409729,0.7294020652770996,2.1064956188201904,0.0908093824982643,0.889639139175415,0.889639139175415,0.0,147.871826171875,114.0,45326.09375,0.0,2008.11328125,1.0,280.3404846191406,283.42120361328125,295.5599060058594,298.5253295898437,293.1499938964844,293.1499938964844,280.6499938964844,34177.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549531102180481,1.0,0.0,0.0,3.5162742137908936,3.516296625137329,8.250091809713922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.2890625,0.0,1376.2794189453125,1895.4371337890625,0.0,2981.6826171875,0.8738106489181519,1.0,0.0,3.0,1.0,0.0
17864460,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7971010208129883,0.3011116087436676,0.2738370299339294,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.929145097732544,0.4778293669223785,0.4547421336174011,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.6515672206878662,0.4215571880340576,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8466728329658508,0.3643661737442016,0.3479246199131012,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.671832263469696,0.1788216680288314,0.8205228447914124,285.0223999023437,284.95001220703125,298.4063720703125,292.5784606933594,297.3811950683594,297.025390625,285.0263366699219,1.0,0.5323377847671509,0.3635781407356262,0.3635781407356262,1.0,1.0,-2.785801887512207,0.7156645059585571,2.0701372623443604,0.0889741629362106,0.9673622846603394,0.9673622846603394,0.0,137.77947998046875,102.0,43946.2890625,0.0,1884.19091796875,1.0,280.64141845703125,283.4996337890625,295.52734375,298.3890380859375,293.1499938964844,293.1499938964844,280.3500061035156,32287.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420412540435791,1.0,0.0,0.0,3.672814130783081,3.672837734222412,9.001009289022477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.8837890625,0.0,1530.744384765625,1895.4371337890625,0.0,2860.79248046875,0.907605230808258,1.0,0.0,3.0,1.0,0.0
17864520,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7971010208129883,0.3011116087436676,0.2738370299339294,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.929145097732544,0.4778293669223785,0.4547421336174011,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.6515672206878662,0.4215571880340576,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8466728329658508,0.3643661737442016,0.3479246199131012,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.671832263469696,0.1788216680288314,0.8205228447914124,285.0223999023437,284.95001220703125,298.4063720703125,292.5784606933594,297.3811950683594,297.025390625,285.0263366699219,1.0,0.5323377847671509,0.3635781407356262,0.3635781407356262,1.0,1.0,-2.785801887512207,0.7156645059585571,2.0701372623443604,0.0889741629362106,0.9673622846603394,0.9673622846603394,0.0,137.77947998046875,102.0,43946.2890625,0.0,1884.19091796875,1.0,280.64141845703125,283.4996337890625,295.52734375,298.3890380859375,293.1499938964844,293.1499938964844,280.3500061035156,32287.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420412540435791,1.0,0.0,0.0,3.672814130783081,3.672837734222412,9.001009289022477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.8837890625,0.0,1530.744384765625,1895.4371337890625,0.0,2860.79248046875,0.907605230808258,1.0,0.0,3.0,1.0,0.0
17864580,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8076428174972534,0.2981509864330292,0.2712115943431854,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.943443238735199,0.473701149225235,0.4509176313877105,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.6539838910102844,0.4017702043056488,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8576989769935608,0.3613778352737427,0.3451158106327057,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6803649663925171,0.176685020327568,0.8104133009910583,284.86065673828125,284.95001220703125,298.366455078125,292.5517272949219,297.37615966796875,297.0330505371094,284.8626708984375,1.0,0.5196312665939331,0.3646509349346161,0.3646509349346161,1.0,1.0,-2.7366833686828613,0.702210545539856,2.034472703933716,0.086117997765541,0.829491138458252,0.829491138458252,0.0,128.0003204345703,105.0,43974.1953125,0.0,1764.28125,1.0,280.35797119140625,283.3335876464844,295.5740966796875,298.527099609375,293.1499938964844,293.1499938964844,280.6499938964844,40625.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514619469642639,1.0,0.0,0.0,3.5280330181121826,3.5280566215515137,8.305362371174851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.91455078125,0.0,1435.112548828125,1895.4371337890625,0.0,2948.96533203125,0.8814563155174255,1.0,0.0,3.0,1.0,0.0
