time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864640,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8076428174972534,0.2981509864330292,0.2712115943431854,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.943443238735199,0.473701149225235,0.4509176313877105,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.6539838910102844,0.4017702043056488,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8576989769935608,0.3613778352737427,0.3451158106327057,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6803649663925171,0.176685020327568,0.8104133009910583,284.86065673828125,284.95001220703125,298.366455078125,292.5517272949219,297.37615966796875,297.0330505371094,284.8626708984375,1.0,0.5196312665939331,0.3646509349346161,0.3646509349346161,1.0,1.0,-2.7366833686828613,0.702210545539856,2.034472703933716,0.086117997765541,0.829491138458252,0.829491138458252,0.0,128.0003204345703,105.0,43974.1953125,0.0,1764.28125,1.0,280.35797119140625,283.3335876464844,295.5740966796875,298.527099609375,293.1499938964844,293.1499938964844,280.6499938964844,40625.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514619469642639,1.0,0.0,0.0,3.5280330181121826,3.5280566215515137,8.305362371174851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.91455078125,0.0,1435.112548828125,1895.4371337890625,0.0,2948.96533203125,0.8814563155174255,1.0,0.0,3.0,1.0,0.0
17864700,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8108516335487366,0.2970055937767029,0.269860565662384,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9479050040245056,0.4719626605510711,0.4489383697509765,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6562613844871521,0.3950097560882568,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8612801432609558,0.3601056933403015,0.3436321020126343,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.682894766330719,0.1757185161113739,0.8051360845565796,284.9853210449219,284.95001220703125,298.3460693359375,292.5382385253906,297.378662109375,297.04345703125,284.9891052246094,1.0,0.5151032209396362,0.3651873469352722,0.3651873469352722,1.0,1.0,-2.716416358947754,0.6968681216239929,2.019548177719116,0.0850948169827461,0.902674674987793,0.902674674987793,0.0,124.6268539428711,105.0,42867.90625,0.0,1718.4451904296875,1.0,280.5982971191406,283.4786071777344,295.4878234863281,298.2726745605469,293.1499938964844,293.1499938964844,280.6499938964844,35479.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426148295402527,1.0,0.0,0.0,3.5465874671936035,3.5466103553771973,8.392950121560716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.0595703125,0.0,1417.346435546875,1895.4371337890625,0.0,2866.1552734375,0.8839787840843201,1.0,0.0,3.0,1.0,0.0
17864760,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8133897185325623,0.29605233669281,0.2688952088356018,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9513201117515564,0.4704394936561584,0.4473818242549896,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.6585825681686401,0.3898244202136993,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8640968203544617,0.3590099513530731,0.3424801528453827,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.684794008731842,0.1748681515455246,0.8007892966270447,284.97821044921875,284.95001220703125,298.325439453125,292.524658203125,297.3829650878906,297.05596923828125,284.9762268066406,1.0,0.5114569067955017,0.3660016059875488,0.3660016059875488,1.0,1.0,-2.700540065765381,0.693605899810791,2.00693416595459,0.0852793380618095,0.9098091721534728,0.9098091721534728,0.0,122.06471252441406,123.0,42699.6171875,0.0,1683.33349609375,1.0,280.641845703125,283.4727783203125,295.4753723144531,298.2801513671875,293.1499938964844,293.1499938964844,280.3500061035156,34237.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373752236366272,1.0,0.0,0.0,3.6064646244049072,3.60648775100708,8.678738936396257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.869140625,0.0,1472.2423095703125,1895.4371337890625,0.0,2817.2021484375,0.8940372467041016,1.0,0.0,3.0,1.0,0.0
17864820,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8075456619262695,0.2933123111724853,0.2667067646980285,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9437782764434814,0.4665348827838897,0.4440033733844757,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.6597526669502258,0.3952383697032928,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8581390976905823,0.3561511635780334,0.340036541223526,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6789302229881287,0.1728376746177673,0.7925130724906921,284.887939453125,284.95001220703125,298.2834777832031,292.497314453125,297.3760986328125,297.0595397949219,284.8907470703125,1.0,0.5114368796348572,0.3676300942897796,0.3676300942897796,1.0,1.0,-2.6874516010284424,0.6933304071426392,1.9941213130950928,0.0876179561018943,0.8094111084938049,0.8094111084938049,0.0,123.67198181152344,141.0,42847.16015625,0.0,1671.706787109375,1.0,280.3590393066406,283.3799743652344,295.5078430175781,298.3790283203125,293.1499938964844,293.1499938964844,280.6499938964844,41014.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439145088195801,1.0,0.0,0.0,3.38683819770813,3.3868608474731445,7.653890179426526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.23681640625,0.0,1294.4365234375,1895.4371337890625,0.0,2878.3095703125,0.8517470955848694,1.0,0.0,3.0,1.0,0.0
17864880,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8075456619262695,0.2933123111724853,0.2667067646980285,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9437782764434814,0.4665348827838897,0.4440033733844757,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.6597526669502258,0.3952383697032928,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8581390976905823,0.3561511635780334,0.340036541223526,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6789302229881287,0.1728376746177673,0.7925130724906921,284.887939453125,284.95001220703125,298.2834777832031,292.497314453125,297.3760986328125,297.0595397949219,284.8907470703125,1.0,0.5114368796348572,0.3676300942897796,0.3676300942897796,1.0,1.0,-2.6874516010284424,0.6933304071426392,1.9941213130950928,0.0876179561018943,0.8094111084938049,0.8094111084938049,0.0,123.67198181152344,141.0,42847.16015625,0.0,1671.706787109375,1.0,280.3590393066406,283.3799743652344,295.5078430175781,298.3790283203125,293.1499938964844,293.1499938964844,280.6499938964844,41014.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439145088195801,1.0,0.0,0.0,3.38683819770813,3.3868608474731445,7.653890179426526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.23681640625,0.0,1294.4365234375,1895.4371337890625,0.0,2878.3095703125,0.8517470955848694,1.0,0.0,3.0,1.0,0.0
17864940,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7943289279937744,0.2913153767585754,0.2649934291839599,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.92635315656662,0.4634026885032654,0.4411258697509765,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.6574022173881531,0.4121045768260956,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8450031876564026,0.3539166152477264,0.3380250036716461,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.666883647441864,0.1710439920425415,0.7853661179542542,285.0058898925781,284.95001220703125,298.2406005859375,292.4698181152344,297.3599548339844,297.0502014160156,285.0050354003906,1.0,0.5167323350906372,0.3692586123943329,0.3692586123943329,1.0,1.0,-2.6911821365356445,0.6986356377601624,1.9925464391708367,0.091896928846836,0.9077829122543336,0.9077829122543336,0.0,130.46812438964844,159.0,42267.8359375,0.0,1708.2799072265625,1.0,280.64031982421875,283.5090026855469,295.4273376464844,298.1894226074219,293.1499938964844,293.1499938964844,280.3500061035156,33102.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310381174087524,1.0,0.0,0.0,3.522036075592041,3.522058486938477,8.277151550828421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.2685546875,0.0,1374.4920654296875,1895.4371337890625,0.0,2758.111572265625,0.8745416402816772,1.0,0.0,3.0,1.0,0.0
17865000,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7943289279937744,0.2913153767585754,0.2649934291839599,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.92635315656662,0.4634026885032654,0.4411258697509765,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.6574022173881531,0.4121045768260956,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8450031876564026,0.3539166152477264,0.3380250036716461,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.666883647441864,0.1710439920425415,0.7853661179542542,285.0058898925781,284.95001220703125,298.2406005859375,292.4698181152344,297.3599548339844,297.0502014160156,285.0050354003906,1.0,0.5167323350906372,0.3692586123943329,0.3692586123943329,1.0,1.0,-2.6911821365356445,0.6986356377601624,1.9925464391708367,0.091896928846836,0.9077829122543336,0.9077829122543336,0.0,130.46812438964844,159.0,42267.8359375,0.0,1708.2799072265625,1.0,280.64031982421875,283.5090026855469,295.4273376464844,298.1894226074219,293.1499938964844,293.1499938964844,280.3500061035156,33102.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310381174087524,1.0,0.0,0.0,3.522036075592041,3.522058486938477,8.277151550828421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.2685546875,0.0,1374.4920654296875,1895.4371337890625,0.0,2758.111572265625,0.8745416402816772,1.0,0.0,3.0,1.0,0.0
17865060,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7796506285667419,0.2888734638690948,0.2633866369724273,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.907416582107544,0.4599748253822326,0.4385351836681366,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6511775851249695,0.4325350224971771,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8309062123298645,0.3514705896377563,0.3362780809402466,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6541700959205627,0.1691877990961074,0.7792956233024597,284.8915710449219,284.95001220703125,298.2039489746094,292.4466857910156,297.33062744140625,297.0218811035156,284.89617919921875,1.0,0.5239771604537964,0.3700546026229858,0.3700546026229858,1.0,1.0,-2.701292991638184,0.704057514667511,1.9972355365753167,0.0950381681323051,0.8144640922546387,0.8144640922546387,0.0,139.28111267089844,159.0,42891.90625,0.0,1763.6868896484375,1.0,280.36602783203125,283.3874816894531,295.4830627441406,298.3591613769531,293.1499938964844,293.1499938964844,280.3500061035156,40201.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412058353424072,1.0,0.0,0.0,3.3876636028289795,3.387685775756836,7.657620244572172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.91748046875,0.0,1289.59716796875,1895.4371337890625,0.0,2852.9833984375,0.8504852652549744,1.0,0.0,3.0,1.0,0.0
17865120,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7765802145004272,0.2884054780006408,0.2630133926868438,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9037207961082458,0.4593119025230407,0.4379629790782928,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.6496413946151733,0.4369624257087707,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8279829025268555,0.3509972095489502,0.3358882069587707,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6515701413154602,0.1688157021999359,0.7779687643051147,284.9053039550781,284.95001220703125,298.1968994140625,292.4422607421875,297.3248291015625,297.0162048339844,284.90771484375,1.0,0.5255518555641174,0.3702062368392944,0.3702062368392944,1.0,1.0,-2.703413724899292,0.7051466107368469,1.9982669353485107,0.0956441462039947,0.8180986046791077,0.8180986046791077,0.0,141.24234008789062,162.0,42908.87109375,0.0,1775.87890625,1.0,280.3594665527344,283.397705078125,295.4725341796875,298.3395690917969,293.1499938964844,293.1499938964844,280.6499938964844,39464.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416712880134583,1.0,0.0,0.0,3.373424530029297,3.373446464538574,7.59338263378595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.0595703125,0.0,1270.6439208984375,1895.4371337890625,0.0,2857.334228515625,0.847334623336792,1.0,0.0,3.0,1.0,0.0
17865180,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7619391083717346,0.2860733270645141,0.2611395716667175,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8862900137901306,0.4557667076587677,0.4348601400852203,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.994994342327118,0.6400192975997925,0.4497334957122803,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8136018514633179,0.3485198318958282,0.3338115215301513,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6389924883842468,0.1667049080133438,0.7700786590576172,285.0097961425781,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974060058594,285.007080078125,1.0,0.5310196876525879,0.3711538314819336,0.3711538314819336,1.0,1.0,-2.7000391483306885,0.7063398957252502,1.9936991930007928,0.0981204882264137,0.9152624011039734,0.9152624011039734,0.0,150.9062957763672,165.0,42379.07421875,0.0,1815.8350830078125,1.0,280.64031982421875,283.51324462890625,295.3890380859375,298.16229248046875,293.1499938964844,293.1499938964844,280.3500061035156,32553.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323930501937866,1.0,0.0,0.0,3.5288093090057373,3.5288314819335938,8.309017403007601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.52099609375,0.0,1377.539794921875,1895.4371337890625,0.0,2770.73388671875,0.8755478858947754,1.0,0.0,3.0,1.0,0.0
17865240,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7619391083717346,0.2860733270645141,0.2611395716667175,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8862900137901306,0.4557667076587677,0.4348601400852203,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.994994342327118,0.6400192975997925,0.4497334957122803,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8136018514633179,0.3485198318958282,0.3338115215301513,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6389924883842468,0.1667049080133438,0.7700786590576172,285.0097961425781,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974060058594,285.007080078125,1.0,0.5310196876525879,0.3711538314819336,0.3711538314819336,1.0,1.0,-2.7000391483306885,0.7063398957252502,1.9936991930007928,0.0981204882264137,0.9152624011039734,0.9152624011039734,0.0,150.9062957763672,165.0,42379.07421875,0.0,1815.8350830078125,1.0,280.64031982421875,283.51324462890625,295.3890380859375,298.16229248046875,293.1499938964844,293.1499938964844,280.3500061035156,32553.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323930501937866,1.0,0.0,0.0,3.5288093090057373,3.5288314819335938,8.309017403007601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.52099609375,0.0,1377.539794921875,1895.4371337890625,0.0,2770.73388671875,0.8755478858947754,1.0,0.0,3.0,1.0,0.0
17865300,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7549566626548767,0.2845248281955719,0.2601622939109802,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8778588771820068,0.4535927176475525,0.4332594871520996,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9869478940963744,0.6358217000961304,0.4468173086643219,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8062463998794556,0.3469752371311188,0.3327467143535614,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6330443024635315,0.1654883474111557,0.7660611867904663,284.86639404296875,284.95001220703125,298.13006591796875,292.4009704589844,297.292724609375,296.9948425292969,284.8600158691406,1.0,0.5325437784194946,0.3716276586055755,0.3716276586055755,1.0,1.0,-2.688133001327514,0.7035142183303833,1.984618902206421,0.0979171395301818,0.8175082802772522,0.8175082802772522,0.0,155.64059448242188,165.0,43017.71875,0.0,1819.12744140625,1.0,280.40045166015625,283.3580017089844,295.444580078125,298.362060546875,293.1499938964844,293.1499938964844,280.3500061035156,37991.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403864502906799,1.0,0.0,0.0,3.486398935317993,3.486421585083008,8.110496310109738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.234375,0.0,1372.89111328125,1895.4371337890625,0.0,2845.32568359375,0.8673937320709229,1.0,0.0,3.0,1.0,0.0
17865360,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7484945058822632,0.2828014492988586,0.2588239908218384,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8701348900794983,0.4512421488761902,0.4312644898891449,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9791974425315856,0.6322882771492004,0.4442307949066162,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7991756796836853,0.3452619910240173,0.3313581943511963,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6275176405906677,0.1641512662172317,0.761128842830658,284.88494873046875,284.95001220703125,298.10748291015625,292.38726806640625,297.2841796875,296.9913024902344,284.8878173828125,1.0,0.53343266248703,0.3720250427722931,0.3720250427722931,1.0,1.0,-2.673425436019897,0.6995545625686646,1.973870873451233,0.097266174852848,0.8026872873306274,0.8026872873306274,0.0,159.90359497070312,168.0,42448.1328125,0.0,1816.5521240234373,1.0,280.3589172363281,283.3911437988281,295.4189147949219,298.27362060546875,293.1499938964844,293.1499938964844,280.6499938964844,40790.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433851599693298,1.0,0.0,0.0,3.342177391052246,3.3421993255615234,7.453363082277065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.66015625,0.0,1249.731201171875,1895.4371337890625,0.0,2873.35888671875,0.8413337469100952,1.0,0.0,3.0,1.0,0.0
17865420,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7394955158233643,0.280304342508316,0.2566333413124084,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592433929443359,0.4475411176681518,0.427827775478363,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9677733182907104,0.6280801296234131,0.4409971833229065,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890173196792603,0.3425650894641876,0.3289180099964142,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6191462278366089,0.1618402898311615,0.7516166567802429,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.2700500488281,296.98828125,284.9825134277344,1.0,0.5342865586280823,0.3728198707103729,0.3728198707103729,1.0,1.0,-2.6484081745147705,0.6930714249610901,1.955336689949036,0.0963019058108329,0.8806653618812561,0.8806653618812561,0.0,166.00347900390625,171.0,41466.44921875,0.0,1806.942138671875,1.0,280.63983154296875,283.50860595703125,295.3182983398437,298.04296875,293.1499938964844,293.1499938964844,280.95001220703125,33812.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306676745414734,1.0,0.0,0.0,3.4553639888763428,3.45538592338562,7.966744988152641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.53955078125,0.0,1311.7216796875,1895.4371337890625,0.0,2754.661865234375,0.8599787950515747,1.0,0.0,3.0,1.0,0.0
17865480,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7394955158233643,0.280304342508316,0.2566333413124084,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592433929443359,0.4475411176681518,0.427827775478363,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9677733182907104,0.6280801296234131,0.4409971833229065,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890173196792603,0.3425650894641876,0.3289180099964142,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6191462278366089,0.1618402898311615,0.7516166567802429,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.2700500488281,296.98828125,284.9825134277344,1.0,0.5342865586280823,0.3728198707103729,0.3728198707103729,1.0,1.0,-2.6484081745147705,0.6930714249610901,1.955336689949036,0.0963019058108329,0.8806653618812561,0.8806653618812561,0.0,166.00347900390625,171.0,41466.44921875,0.0,1806.942138671875,1.0,280.63983154296875,283.50860595703125,295.3182983398437,298.04296875,293.1499938964844,293.1499938964844,280.95001220703125,33812.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306676745414734,1.0,0.0,0.0,3.4553639888763428,3.45538592338562,7.966744988152641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.53955078125,0.0,1311.7216796875,1895.4371337890625,0.0,2754.661865234375,0.8599787950515747,1.0,0.0,3.0,1.0,0.0
17865540,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7331461906433105,0.2781307399272918,0.2548347115516662,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8514704704284668,0.4441650509834289,0.4248136579990387,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9593551158905028,0.62495356798172,0.4388708472251892,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7816911935806274,0.3401466608047485,0.3268015086650848,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6125262975692749,0.1597502380609512,0.7430113554000854,285.0549621582031,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345386266708374,0.3736146986484527,0.3736146986484527,1.0,1.0,-2.627184629440308,0.6878325343132019,1.939352035522461,0.0958020463585853,0.9935802817344666,0.9935802817344666,0.0,170.3759002685547,174.0,40681.6484375,0.0,1795.2296142578125,1.0,280.94073486328125,283.5992126464844,295.28936767578125,297.9452209472656,293.1499938964844,293.1499938964844,280.6499938964844,30639.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185458183288574,1.0,0.0,0.0,3.663365364074707,3.66338849067688,8.954755799095437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.9033203125,0.0,1507.8323974609375,1895.4371337890625,0.0,2642.102294921875,0.9043633341789246,1.0,0.0,3.0,1.0,0.0
17865600,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7331461906433105,0.2781307399272918,0.2548347115516662,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8514704704284668,0.4441650509834289,0.4248136579990387,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9593551158905028,0.62495356798172,0.4388708472251892,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7816911935806274,0.3401466608047485,0.3268015086650848,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6125262975692749,0.1597502380609512,0.7430113554000854,285.0549621582031,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345386266708374,0.3736146986484527,0.3736146986484527,1.0,1.0,-2.627184629440308,0.6878325343132019,1.939352035522461,0.0958020463585853,0.9935802817344666,0.9935802817344666,0.0,170.3759002685547,174.0,40681.6484375,0.0,1795.2296142578125,1.0,280.94073486328125,283.5992126464844,295.28936767578125,297.9452209472656,293.1499938964844,293.1499938964844,280.6499938964844,30639.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185458183288574,1.0,0.0,0.0,3.663365364074707,3.66338849067688,8.954755799095437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.9033203125,0.0,1507.8323974609375,1895.4371337890625,0.0,2642.102294921875,0.9043633341789246,1.0,0.0,3.0,1.0,0.0
17865660,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263277769088745,0.2747621238231659,0.2523468732833862,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8434950113296509,0.439562976360321,0.4210521876811981,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500489830970764,0.6199789643287659,0.43598473072052,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7740681767463684,0.3367220759391784,0.3240896463394165,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052095293998718,0.1571672856807708,0.7332070469856262,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342140197753906,0.3749504089355469,0.3749504089355469,1.0,1.0,-2.601177930831909,0.6821913719177246,1.918986439704895,0.0961016491055488,0.8436764478683472,0.8436764478683472,0.0,174.73428344726562,162.0,41088.62109375,0.0,1776.55615234375,1.0,280.6569519042969,283.4057006835937,295.34698486328125,298.1117553710937,293.1499938964844,293.1499938964844,280.95001220703125,39534.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317326307296753,1.0,0.0,0.0,3.5682296752929688,3.568253517150879,8.495694601151627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.6787109375,0.0,1469.937744140625,1895.4371337890625,0.0,2764.58056640625,0.8889831900596619,1.0,0.0,3.0,1.0,0.0
17865720,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263277769088745,0.2747621238231659,0.2523468732833862,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8434950113296509,0.439562976360321,0.4210521876811981,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500489830970764,0.6199789643287659,0.43598473072052,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7740681767463684,0.3367220759391784,0.3240896463394165,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052095293998718,0.1571672856807708,0.7332070469856262,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342140197753906,0.3749504089355469,0.3749504089355469,1.0,1.0,-2.601177930831909,0.6821913719177246,1.918986439704895,0.0961016491055488,0.8436764478683472,0.8436764478683472,0.0,174.73428344726562,162.0,41088.62109375,0.0,1776.55615234375,1.0,280.6569519042969,283.4057006835937,295.34698486328125,298.1117553710937,293.1499938964844,293.1499938964844,280.95001220703125,39534.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317326307296753,1.0,0.0,0.0,3.5682296752929688,3.568253517150879,8.495694601151627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.6787109375,0.0,1469.937744140625,1895.4371337890625,0.0,2764.58056640625,0.8889831900596619,1.0,0.0,3.0,1.0,0.0
17865780,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7251939177513123,0.2721878588199615,0.2497053295373916,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.842441976070404,0.4357320070266723,0.4171067476272583,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496152997016908,0.6163150668144226,0.4330685138702392,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730605006217957,0.3338254690170288,0.3210809528827667,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6029576659202576,0.1548071801662445,0.721785306930542,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.22857666015625,296.98028564453125,284.9834289550781,1.0,0.5288739800453186,0.3762860894203186,0.3762860894203186,1.0,1.0,-2.572415828704834,0.6756060123443604,1.896809697151184,0.0959036573767662,0.9320037961006165,0.9320037961006165,0.0,172.3354034423828,150.0,39930.78125,0.0,1724.517578125,1.0,280.941650390625,283.5504455566406,295.2409973144531,297.87213134765625,293.1499938964844,293.1499938964844,280.6499938964844,33741.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194566369056702,1.0,0.0,0.0,3.6597418785095215,3.659765481948853,8.937050210988673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.08740234375,0.0,1527.0908203125,1895.4371337890625,0.0,2650.5361328125,0.9057650566101074,1.0,0.0,3.0,1.0,0.0
17865840,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7251939177513123,0.2721878588199615,0.2497053295373916,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.842441976070404,0.4357320070266723,0.4171067476272583,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496152997016908,0.6163150668144226,0.4330685138702392,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730605006217957,0.3338254690170288,0.3210809528827667,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6029576659202576,0.1548071801662445,0.721785306930542,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.22857666015625,296.98028564453125,284.9834289550781,1.0,0.5288739800453186,0.3762860894203186,0.3762860894203186,1.0,1.0,-2.572415828704834,0.6756060123443604,1.896809697151184,0.0959036573767662,0.9320037961006165,0.9320037961006165,0.0,172.3354034423828,150.0,39930.78125,0.0,1724.517578125,1.0,280.941650390625,283.5504455566406,295.2409973144531,297.87213134765625,293.1499938964844,293.1499938964844,280.6499938964844,33741.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194566369056702,1.0,0.0,0.0,3.6597418785095215,3.659765481948853,8.937050210988673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.08740234375,0.0,1527.0908203125,1895.4371337890625,0.0,2650.5361328125,0.9057650566101074,1.0,0.0,3.0,1.0,0.0
17865900,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7262284159660339,0.2706990242004394,0.2484553754329681,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8437884449958801,0.4335920512676239,0.4151971340179443,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9518610835075378,0.6140643954277039,0.4316873848438263,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7743850350379944,0.3322134017944336,0.319619357585907,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6033540368080139,0.1535830795764923,0.7161555886268616,284.8427734375,284.95001220703125,297.8994140625,292.2675170898437,297.2215270996094,296.9788818359375,284.8353576660156,1.0,0.5252193808555603,0.3769539594650268,0.3769539594650268,1.0,1.0,-2.558443546295166,0.6724240779876709,1.8860193490982056,0.0958944708108902,0.8273500800132751,0.8273500800132751,0.0,169.40516662597656,150.0,40495.70703125,0.0,1691.8880615234375,1.0,280.69757080078125,283.3939208984375,295.2964782714844,298.05938720703125,293.1499938964844,293.1499938964844,280.6499938964844,39010.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258978128433228,1.0,0.0,0.0,3.6010618209838867,3.601085901260376,8.652755809634982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.94384765625,0.0,1501.6253662109375,1895.4371337890625,0.0,2710.292236328125,0.8935608863830566,1.0,0.0,3.0,1.0,0.0
17865960,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7273511290550232,0.269056499004364,0.2468966096639633,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8453572392463684,0.4312792420387268,0.4129382073879242,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9543249011039734,0.611548900604248,0.4298887848854065,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7759179472923279,0.3304575085639953,0.3178795576095581,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6038942337036133,0.1522734612226486,0.7098492383956909,284.86236572265625,284.95001220703125,297.8759765625,292.2547912597656,297.2137756347656,296.9765319824219,284.86669921875,1.0,0.5209760665893555,0.3776597678661346,0.3776597678661346,1.0,1.0,-2.542030096054077,0.66847825050354,1.873551845550537,0.0956443697214126,0.8049092888832092,0.8049092888832092,0.0,166.02786254882812,138.0,39846.79296875,0.0,1654.23974609375,1.0,280.6579895019531,283.43414306640625,295.2719421386719,297.96417236328125,293.1499938964844,293.1499938964844,280.95001220703125,42348.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274567723274231,1.0,0.0,0.0,3.4237334728240967,3.423756599426269,7.821557233000931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.779296875,0.0,1340.2586669921875,1895.4371337890625,0.0,2724.78369140625,0.8604251742362976,1.0,0.0,3.0,1.0,0.0
17866020,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324139475822449,0.2667911648750305,0.2443346828222274,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517240285873413,0.427700787782669,0.4090083837509155,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9631779789924622,0.6081521511077881,0.4270299971103668,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.782089114189148,0.3277558982372284,0.3148220777511596,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074331402778625,0.1500969529151916,0.6980327367782593,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115189552307129,0.379071444272995,0.379071444272995,1.0,1.0,-2.51291823387146,0.6618241667747498,1.851094126701355,0.095410369336605,0.8919165730476379,0.8919165730476379,0.0,157.1643829345703,126.0,38766.6015625,0.0,1576.20947265625,1.0,280.9404602050781,283.5722351074219,295.1732788085937,297.7289428710937,293.1499938964844,293.1499938964844,281.25,34154.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115202784538269,1.0,0.0,0.0,3.5210914611816406,3.521113872528076,8.272712079815392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.8759765625,0.0,1381.1060791015625,1895.4371337890625,0.0,2577.20068359375,0.8750081062316895,1.0,0.0,3.0,1.0,0.0
17866080,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324139475822449,0.2667911648750305,0.2443346828222274,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517240285873413,0.427700787782669,0.4090083837509155,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9631779789924622,0.6081521511077881,0.4270299971103668,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.782089114189148,0.3277558982372284,0.3148220777511596,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074331402778625,0.1500969529151916,0.6980327367782593,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115189552307129,0.379071444272995,0.379071444272995,1.0,1.0,-2.51291823387146,0.6618241667747498,1.851094126701355,0.095410369336605,0.8919165730476379,0.8919165730476379,0.0,157.1643829345703,126.0,38766.6015625,0.0,1576.20947265625,1.0,280.9404602050781,283.5722351074219,295.1732788085937,297.7289428710937,293.1499938964844,293.1499938964844,281.25,34154.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115202784538269,1.0,0.0,0.0,3.5210914611816406,3.521113872528076,8.272712079815392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.8759765625,0.0,1381.1060791015625,1895.4371337890625,0.0,2577.20068359375,0.8750081062316895,1.0,0.0,3.0,1.0,0.0
17866140,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7402257323265076,0.2648681700229645,0.2422031909227371,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8613949418067932,0.4244972467422485,0.4055608808994293,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.975030481815338,0.6051603555679321,0.4246430695056915,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7913766503334045,0.3253704309463501,0.3121472597122192,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.6133968234062195,0.1481940746307373,0.6874663233757019,285.0723571777344,284.95001220703125,297.7820129394531,292.2056579589844,297.1919860839844,296.9795227050781,285.06866455078125,1.0,0.5013399720191956,0.3804831206798553,0.3804831206798553,1.0,1.0,-2.4874367713928223,0.656348466873169,1.831088304519653,0.095586784183979,1.0,1.0,0.0,146.773193359375,114.0,37852.0703125,0.0,1498.0709228515625,1.0,281.24188232421875,283.6802978515625,295.1490478515625,297.6293029785156,293.1499938964844,293.1499938964844,280.95001220703125,31095.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967819571495056,1.0,0.0,0.0,3.715555429458618,3.715579271316528,9.211721021529228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.5927734375,0.0,1569.977294921875,1895.4371337890625,0.0,2442.04052734375,0.9162452220916748,1.0,0.0,3.0,1.0,0.0
17866200,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7402257323265076,0.2648681700229645,0.2422031909227371,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8613949418067932,0.4244972467422485,0.4055608808994293,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.975030481815338,0.6051603555679321,0.4246430695056915,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7913766503334045,0.3253704309463501,0.3121472597122192,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.6133968234062195,0.1481940746307373,0.6874663233757019,285.0723571777344,284.95001220703125,297.7820129394531,292.2056579589844,297.1919860839844,296.9795227050781,285.06866455078125,1.0,0.5013399720191956,0.3804831206798553,0.3804831206798553,1.0,1.0,-2.4874367713928223,0.656348466873169,1.831088304519653,0.095586784183979,1.0,1.0,0.0,146.773193359375,114.0,37852.0703125,0.0,1498.0709228515625,1.0,281.24188232421875,283.6802978515625,295.1490478515625,297.6293029785156,293.1499938964844,293.1499938964844,280.95001220703125,31095.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967819571495056,1.0,0.0,0.0,3.715555429458618,3.715579271316528,9.211721021529228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.5927734375,0.0,1569.977294921875,1895.4371337890625,0.0,2442.04052734375,0.9162452220916748,1.0,0.0,3.0,1.0,0.0
17866260,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7477372288703918,0.2620392441749573,0.2396926283836364,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8709623217582703,0.4204412400722503,0.401792824268341,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9853267669677734,0.6005667448043823,0.4216590821743011,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.800403892993927,0.3222971558570862,0.3092236816883087,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6189256310462952,0.1460422575473785,0.6769677996635437,284.8580627441406,284.95001220703125,297.7388610839844,292.1841125488281,297.17974853515625,296.97802734375,284.8583679199219,1.0,0.491349309682846,0.3818873465061188,0.3818873465061188,1.0,1.0,-2.460191488265991,0.6501752734184265,1.8100162744522093,0.0955712795257568,0.8639478087425232,0.8639478087425232,0.0,137.23114013671875,114.0,38387.1875,0.0,1422.7105712890625,1.0,280.95977783203125,283.4646911621094,295.2261047363281,297.8220520019531,293.1499938964844,293.1499938964844,280.95001220703125,38650.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095220327377319,1.0,0.0,0.0,3.660937547683716,3.6609621047973633,8.942890303842432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.1689453125,0.0,1565.2625732421875,1895.4371337890625,0.0,2558.79248046875,0.9085659980773926,1.0,0.0,3.0,1.0,0.0
17866320,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7483434081077576,0.2617719769477844,0.2394216209650039,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8717576861381531,0.4200644791126251,0.401406466960907,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.986128270626068,0.6001384258270264,0.4213331341743469,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8011441826820374,0.3220074474811554,0.3089213669300079,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6193539500236511,0.1458386480808258,0.6759319305419922,284.859375,284.95001220703125,297.7351379394531,292.1822814941406,297.17852783203125,296.9776916503906,284.8601989746094,1.0,0.4904395937919616,0.3820094466209411,0.3820094466209411,1.0,1.0,-2.457402467727661,0.6494923830032349,1.8079100847244265,0.0955087840557098,0.8598648309707642,0.8598648309707642,0.0,136.42556762695312,102.0,38318.89453125,0.0,1415.799560546875,1.0,280.9573974609375,283.4677429199219,295.2207336425781,297.8102111816406,293.1499938964844,293.1499938964844,281.25,39003.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098165392875671,1.0,0.0,0.0,3.645519733428955,3.6455442905426025,8.867725114214409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.90087890625,0.0,1550.6368408203125,1895.4371337890625,0.0,2561.50390625,0.905687153339386,1.0,0.0,3.0,1.0,0.0
17866380,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7585239410400391,0.2593480348587036,0.2366054207086563,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8845869898796082,0.4162919819355011,0.3971791863441467,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9979061484336852,0.5962864756584167,0.4180372059345245,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8127188682556152,0.3191056251525879,0.3055756092071533,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6263372898101807,0.1436459571123123,0.6637265086174011,284.9942321777344,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775390625,284.9915771484375,1.0,0.478885293006897,0.383535772562027,0.383535772562027,1.0,1.0,-2.426277637481689,0.6422125697135925,1.7840651273727417,0.0950436294078826,0.9554120302200316,0.9554120302200316,0.0,125.55913543701172,90.0,37110.4921875,0.0,1331.89208984375,1.0,281.2430419921875,283.6225891113281,295.11474609375,297.57135009765625,293.1499938964844,293.1499938964844,280.95001220703125,33563.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965123057365417,1.0,0.0,0.0,3.7304863929748535,3.730510711669922,9.285903956879338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.97607421875,0.0,1605.939697265625,1895.4371337890625,0.0,2439.58154296875,0.9214451909065248,1.0,0.0,3.0,1.0,0.0
17866440,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7585239410400391,0.2593480348587036,0.2366054207086563,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8845869898796082,0.4162919819355011,0.3971791863441467,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9979061484336852,0.5962864756584167,0.4180372059345245,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8127188682556152,0.3191056251525879,0.3055756092071533,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6263372898101807,0.1436459571123123,0.6637265086174011,284.9942321777344,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775390625,284.9915771484375,1.0,0.478885293006897,0.383535772562027,0.383535772562027,1.0,1.0,-2.426277637481689,0.6422125697135925,1.7840651273727417,0.0950436294078826,0.9554120302200316,0.9554120302200316,0.0,125.55913543701172,90.0,37110.4921875,0.0,1331.89208984375,1.0,281.2430419921875,283.6225891113281,295.11474609375,297.57135009765625,293.1499938964844,293.1499938964844,280.95001220703125,33563.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965123057365417,1.0,0.0,0.0,3.7304863929748535,3.730510711669922,9.285903956879338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.97607421875,0.0,1605.939697265625,1895.4371337890625,0.0,2439.58154296875,0.9214451909065248,1.0,0.0,3.0,1.0,0.0
