time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866500,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7634871602058411,0.2579260170459747,0.2353660464286804,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8907102346420288,0.4141838550567627,0.3952429890632629,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9990000128746032,0.5942749977111816,0.4113353490829468,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8179261684417725,0.3174832761287689,0.3040477931499481,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6295855641365051,0.1424891203641891,0.6581121683120728,284.840087890625,284.95001220703125,297.66510009765625,292.14892578125,297.1597595214844,296.9769897460937,284.829345703125,1.0,0.4727587699890136,0.3842989206314087,0.3842989206314087,1.0,1.0,-2.405881643295288,0.6368576884269714,1.769023895263672,0.0944208428263664,0.8447043299674988,0.8447043299674988,0.0,120.66732788085938,90.0,37666.2421875,0.0,1287.079345703125,1.0,280.9959716796875,283.4522399902344,295.1770935058594,297.7637023925781,293.1499938964844,293.1499938964844,280.95001220703125,38496.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031216263771057,1.0,0.0,0.0,3.682499647140503,3.6825244426727295,9.048544598044828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.2666015625,0.0,1588.4754638671875,1895.4371337890625,0.0,2500.0,0.9114207029342652,1.0,0.0,3.0,1.0,0.0
17866560,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.7676783204078674,0.2562735974788666,0.2337980568408966,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8960117697715759,0.411830872297287,0.3929442465305328,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9990000128746032,0.5929096937179565,0.4019358456134796,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8223299384117126,0.3156529366970062,0.302232027053833,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.6322703957557678,0.1412211060523986,0.6518751382827759,284.8406982421875,284.95001220703125,297.6418762207031,292.1383056640625,297.1522521972656,296.9752197265625,284.8453369140625,1.0,0.4662074744701385,0.3851452469825744,0.3851452469825744,1.0,1.0,-2.38025450706482,0.629858136177063,1.7503963708877563,0.0931125506758689,0.8046365976333618,0.8046365976333618,0.0,116.12085723876952,78.0,36897.078125,0.0,1238.2764892578125,1.0,280.9573669433594,283.4834289550781,295.1547546386719,297.667724609375,293.1499938964844,293.1499938964844,281.25,43328.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046836853027344,1.0,0.0,0.0,3.481951951980591,3.481975793838501,8.089820084933308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.10009765625,0.0,1406.4267578125,1895.4371337890625,0.0,2514.323974609375,0.8734868168830872,1.0,0.0,3.0,1.0,0.0
17866620,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7791444063186646,0.2539836764335632,0.2311951071023941,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102076292037964,0.4081749618053436,0.3889192938804626,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943116545677185,0.380394697189331,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337533473968506,0.3127879202365875,0.299008697271347,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397764086723328,0.1391469538211822,0.6403979659080505,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.140869140625,296.9765014648437,284.9686279296875,1.0,0.4523673057556152,0.386837899684906,0.386837899684906,1.0,1.0,-2.328753709793091,0.615725040435791,1.7130286693572998,0.0903025418519973,0.8868876099586487,0.8868876099586487,0.0,106.27890014648438,66.0,35499.7109375,0.0,1140.2095947265625,1.0,281.24078369140625,283.6346435546875,295.0478210449219,297.4086303710937,293.1499938964844,293.1499938964844,281.54998779296875,34913.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858771681785583,1.0,0.0,0.0,3.544992685317993,3.545015573501587,8.385404157706944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.2001953125,0.0,1411.5556640625,1895.4371337890625,0.0,2343.064697265625,0.8808387517929077,1.0,0.0,3.0,1.0,0.0
17866680,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7791444063186646,0.2539836764335632,0.2311951071023941,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102076292037964,0.4081749618053436,0.3889192938804626,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943116545677185,0.380394697189331,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337533473968506,0.3127879202365875,0.299008697271347,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397764086723328,0.1391469538211822,0.6403979659080505,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.140869140625,296.9765014648437,284.9686279296875,1.0,0.4523673057556152,0.386837899684906,0.386837899684906,1.0,1.0,-2.328753709793091,0.615725040435791,1.7130286693572998,0.0903025418519973,0.8868876099586487,0.8868876099586487,0.0,106.27890014648438,66.0,35499.7109375,0.0,1140.2095947265625,1.0,281.24078369140625,283.6346435546875,295.0478210449219,297.4086303710937,293.1499938964844,293.1499938964844,281.54998779296875,34913.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858771681785583,1.0,0.0,0.0,3.544992685317993,3.545015573501587,8.385404157706944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.2001953125,0.0,1411.5556640625,1895.4371337890625,0.0,2343.064697265625,0.8808387517929077,1.0,0.0,3.0,1.0,0.0
17866740,296.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947012782096863,0.0,0.2290736585855484,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9307110905647278,0.0,0.3854263126850128,296.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557580411434173,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.84905606508255,0.0,0.2962047457695007,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6505966186523438,0.0,0.6305534839630127,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.0519714355469,0.0,0.0,0.3885305821895599,0.3885305821895599,1.0,1.0,-2.277221202850342,0.6014826893806458,1.6757385730743408,0.0873620137572288,0.0,0.0,0.0,95.84561157226562,60.0,34243.390625,0.0,1043.66796875,0.0,281.54229736328125,283.7447204589844,295.02032470703125,297.28497314453125,293.1499938964844,293.1499938964844,278.1499938964844,31246.3515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724263906478882,3.724287748336792,9.25495214687544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.0797119140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947012782096863,0.0,0.2290736585855484,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9307110905647278,0.0,0.3854263126850128,296.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557580411434173,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.84905606508255,0.0,0.2962047457695007,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6505966186523438,0.0,0.6305534839630127,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.0519714355469,0.0,0.0,0.3885305821895599,0.3885305821895599,1.0,1.0,-2.277221202850342,0.6014826893806458,1.6757385730743408,0.0873620137572288,0.0,0.0,0.0,95.84561157226562,60.0,34243.390625,0.0,1043.66796875,0.0,281.54229736328125,283.7447204589844,295.02032470703125,297.28497314453125,293.1499938964844,293.1499938964844,278.1499938964844,31246.3515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724263906478882,3.724287748336792,9.25495214687544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.0797119140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0011293786810711,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.376078724861145,0.0,0.0011892952024936,297.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.376078724861145,0.0,0.0008784104720689,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.376078724861145,0.0,0.0011892928741872,297.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0056414632126688,286.6874084472656,294.1499938964844,297.52423095703125,292.090087890625,296.9029541015625,296.8517150878906,284.107177734375,0.0,0.0,0.3019714951515198,0.3019714951515198,1.0,1.0,-0.0120355943217873,0.0032962078694254,0.0087393866851925,-0.0241861324757337,0.0,0.0,0.0,-0.0667578652501106,60.0,1773.582763671875,0.0,-9.875466275843792e-06,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,-1.3969838619232178e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3460384794484114e-15,-1.346293436365535e-15,-5.204473395754466e-21,-8.458350393789754e-14,-8.458332775504451e-14,-1.7938719562556005e-19,0.0,0.0,-0.0,0.0,0.0,4.0716265991705326e-27,1.9175405319197268e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0008811809238977,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,0.0014292103005573,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514709472656,0.0,0.0,0.0015233089216053,297.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0011188329663127,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0026196157559752,286.6342163085937,294.1499938964844,297.5031433105469,292.0857849121094,296.9559020996094,296.9296264648437,283.6946105957031,0.0,0.0,0.2331183403730392,0.2331183403730392,1.0,1.0,-0.002660788828507,0.0013798602158203,0.0012809284962713,-0.0239062327891588,0.0,0.0,0.0,-0.0180761218070983,60.0,863.1919555664062,0.0,-5.63082085136557e-06,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1593181112200402e-24,-3.712877980062181e-24,-4.721088309830807e-27,9.521530240514941e-19,9.514021508504489e-19,7.509282824688569e-22,0.0,0.0,-0.0,0.0,0.0,2.4047682946278176e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0001022663200274,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0001077783090295,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,7.96856329543516e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0001077246124623,297.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,0.0005105320597067,286.5565490722656,294.1499938964844,297.45367431640625,292.083740234375,296.6546936035156,296.7879943847656,283.4552917480469,0.0,0.0,0.0777061134576797,0.0777061134576797,1.0,1.0,0.0086278887465596,1.929018435475882e-05,-0.0086471792310476,-0.0255687236785888,0.0,0.0,0.0,0.0404532626271247,60.0,194.9374847412109,-0.0,-8.096379389144205e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9733688934260198e-38,2.402692130823075e-38,1.2867103652612767e-38,5.392035791857298e-21,2.712053204077709e-21,2.6799823858311977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0001022663200274,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0001077783090295,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,7.96856329543516e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0001077246124623,297.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,0.0005105320597067,286.5565490722656,294.1499938964844,297.45367431640625,292.083740234375,296.6546936035156,296.7879943847656,283.4552917480469,0.0,0.0,0.0777061134576797,0.0777061134576797,1.0,1.0,0.0086278887465596,1.929018435475882e-05,-0.0086471792310476,-0.0255687236785888,0.0,0.0,0.0,0.0404532626271247,60.0,194.9374847412109,-0.0,-8.096379389144205e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9733688934260198e-38,2.402692130823075e-38,1.2867103652612767e-38,5.392035791857298e-21,2.712053204077709e-21,2.6799823858311977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,9.92114219116047e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.0001044766613631,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,7.716798427281901e-05,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.0001044754026224,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,0.0004955733311362,286.6029663085937,294.1499938964844,297.42803955078125,292.0865173339844,296.5636901855469,296.8247375488281,283.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,0.0025449977256357,1.659525672437212e-08,-0.0025450142566114,-0.0260447971522808,0.0,0.0,0.0,0.0087063480168581,60.0,95.3110809326172,-0.0,-7.62059357839462e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4144734698695816e-21,2.7075653049681466e-21,2.706907962953044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,9.795478399610148e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,0.0001031515566864,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,7.618757808813825e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,0.0001031514111673,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.000489302619826,286.5964050292969,294.1499938964844,297.40185546875,292.0917358398437,296.57159423828125,296.9490051269531,283.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043826341629,1.101599877983972e-08,0.0010438152821734,-0.0278360433876514,0.0,0.0,0.0,-0.0102605633437633,60.0,50.735599517822266,0.0,-7.42877404036335e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4149541070419154e-21,2.7074687736368965e-21,2.707485333405019e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,9.84233120107092e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,0.0001036449757521,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,7.655205990886316e-05,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,0.0001036448011291,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.000491642858833,286.5829162597656,294.1499938964844,297.347900390625,292.1089172363281,296.5864562988281,297.1137390136719,283.5264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.9359188079834,0.0,-7.499983212255756e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.7074711970175973e-21,2.7074701872756386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,9.84233120107092e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,0.0001036449757521,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,7.655205990886316e-05,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,0.0001036448011291,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.000491642858833,286.5829162597656,294.1499938964844,297.347900390625,292.1089172363281,296.5864562988281,297.1137390136719,283.5264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.9359188079834,0.0,-7.499983212255756e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.7074711970175973e-21,2.7074701872756386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,9.896254778141156e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.0001042128133121,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,7.697146065765992e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,0.0001042126459651,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,0.0004943364765495,286.5689392089844,294.1499938964844,297.29205322265625,292.1344299316406,296.6000671386719,297.195068359375,283.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.92974853515625,0.0,-7.58236566866799e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.41494199013841e-21,2.7074709950692056e-21,2.7074709950692056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,9.896254778141156e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.0001042128133121,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,7.697146065765992e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,0.0001042126459651,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,0.0004943364765495,286.5689392089844,294.1499938964844,297.29205322265625,292.1344299316406,296.6000671386719,297.195068359375,283.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.92974853515625,0.0,-7.58236566866799e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.41494199013841e-21,2.7074709950692056e-21,2.7074709950692056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,9.957238216884434e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0001048549966071,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,7.744577305857092e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,0.0001048548292601,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,0.0004973827162757,286.554443359375,294.1499938964844,297.2345275878906,292.16748046875,296.6124267578125,297.22125244140625,283.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004085808177024e-08,0.0010610448662191,-0.0331090316176414,0.0,0.0,0.0,-0.0112594841048121,60.0,20.948352813720703,0.0,-7.676077729001919e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.7074709950692056e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,9.957238216884434e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0001048549966071,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,7.744577305857092e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,0.0001048548292601,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,0.0004973827162757,286.554443359375,294.1499938964844,297.2345275878906,292.16748046875,296.6124267578125,297.22125244140625,283.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004085808177024e-08,0.0010610448662191,-0.0331090316176414,0.0,0.0,0.0,-0.0112594841048121,60.0,20.948352813720703,0.0,-7.676077729001919e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.7074709950692056e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,0.0001002511708065,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0001055697866831,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,7.797370926709846e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0001055696193361,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,0.0005007734289392,286.53955078125,294.1499938964844,297.175537109375,292.2071838378906,296.62359619140625,297.2129211425781,283.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849732027892973e-08,0.0010682754218578,-0.0353211909532547,0.0,0.0,0.0,-0.0116787040606141,60.0,20.49800109863281,0.0,-7.781065392009624e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,0.0001002511708065,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0001055697866831,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,7.797370926709846e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0001055696193361,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,0.0005007734289392,286.53955078125,294.1499938964844,297.175537109375,292.2071838378906,296.62359619140625,297.2129211425781,283.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849732027892973e-08,0.0010682754218578,-0.0353211909532547,0.0,0.0,0.0,-0.0116787040606141,60.0,20.49800109863281,0.0,-7.781065392009624e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,0.0001006165912258,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,0.0001059545902535,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,7.825792272342369e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,0.0001059544229065,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0005025987629778,286.5318908691406,294.1499938964844,297.1455993652344,292.2292785644531,296.6286315917969,297.1976928710937,283.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721823200583,1.4304990081370761e-08,0.0010721680009737,-0.036511905491352,0.0,0.0,0.0,-0.0119043942540884,60.0,20.33681297302246,0.0,-7.837881099703736e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0001009962361422,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,0.0001063543822965,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,7.855321018723771e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0001063542149495,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,0.000504495226778,286.5241394042969,294.1499938964844,297.1153564453125,292.2527160644531,296.6333312988281,297.1780700683594,283.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762264719232,1.4777983281533125e-08,0.0010762116871774,-0.037748847156763,0.0,0.0,0.0,-0.0121388724073767,60.0,20.189807891845703,0.0,-7.897128284639622e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,0.0001017984468489,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,0.0001071991355274,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,7.917714538052678e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,0.0001071989754564,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,0.0005085024167783,286.50836181640625,294.1499938964844,297.05419921875,292.3033142089844,296.641845703125,297.1296081542969,283.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.57774380227238e-08,0.0010847576195374,-0.0403619930148124,0.0,0.0,0.0,-0.0126343443989753,60.0,19.926443099975582,0.0,-8.02305351044197e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,0.0001017984468489,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,0.0001071991355274,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,7.917714538052678e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,0.0001071989754564,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,0.0005085024167783,286.50836181640625,294.1499938964844,297.05419921875,292.3033142089844,296.641845703125,297.1296081542969,283.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.57774380227238e-08,0.0010847576195374,-0.0403619930148124,0.0,0.0,0.0,-0.0126343443989753,60.0,19.926443099975582,0.0,-8.02305351044197e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,0.000102649522887,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,0.0001080953588825,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,7.983908290043473e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,0.0001080951915355,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,0.0005127537297084,286.4921875,294.1499938964844,296.9922790527344,292.358154296875,296.6491394042969,297.072509765625,283.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.7004337310791,0.0,-8.15773972817624e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,0.000102649522887,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,0.0001080953588825,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,7.983908290043473e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,0.0001080951915355,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,0.0005127537297084,286.4921875,294.1499938964844,296.9922790527344,292.358154296875,296.6491394042969,297.072509765625,283.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.7004337310791,0.0,-8.15773972817624e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,0.0001035326276905,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,0.0001090253063011,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,8.052594057517126e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.0001090251462301,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0005171649972908,286.47564697265625,294.1499938964844,296.9298095703125,292.4164733886719,296.6551818847656,297.0099792480469,283.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938086571689382e-08,0.0011032313341274,-0.0460083074867725,0.0,0.0,0.0,-0.0137054612860083,60.0,19.5112361907959,0.0,-8.298681564156143e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,0.0001035326276905,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,0.0001090253063011,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,8.052594057517126e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.0001090251462301,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0005171649972908,286.47564697265625,294.1499938964844,296.9298095703125,292.4164733886719,296.6551818847656,297.0099792480469,283.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938086571689382e-08,0.0011032313341274,-0.0460083074867725,0.0,0.0,0.0,-0.0137054612860083,60.0,19.5112361907959,0.0,-8.298681564156143e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0001044267919496,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0001099669098039,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,8.122140570776537e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0001099667497328,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0005216316203586,286.458740234375,294.1499938964844,296.8670959472656,292.4775390625,296.65985107421875,296.94451904296875,283.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052169619726562e-08,0.0011127569014206,-0.048918031156063,0.0,0.0,0.0,-0.0142577560618519,60.0,19.356325149536133,0.0,-8.442618337767271e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0001044267919496,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0001099669098039,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,8.122140570776537e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0001099667497328,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0005216316203586,286.458740234375,294.1499938964844,296.8670959472656,292.4775390625,296.65985107421875,296.94451904296875,283.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052169619726562e-08,0.0011127569014206,-0.048918031156063,0.0,0.0,0.0,-0.0142577560618519,60.0,19.356325149536133,0.0,-8.442618337767271e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,0.0001048703634296,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,0.0001104340044548,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,8.156640251399949e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,0.0001104338443838,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,0.0005238472949713,286.4501342773437,294.1499938964844,296.8356628417969,292.5088806152344,296.6617126464844,296.9112854003906,284.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604835088671283e-08,0.0011174821993336,-0.0503610149025917,0.0,0.0,0.0,-0.0145317334681749,60.0,19.28986358642578,0.0,-8.514480498433843e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,0.0001053064042935,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,0.0001108931755879,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,8.19055421743542e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0001108930155169,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,0.0005260254256427,286.44146728515625,294.1499938964844,296.8042907714844,292.5406188964844,296.6632385253906,296.8779602050781,284.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.0148117840790292e-08,0.0011221272870898,-0.0517791993916034,0.0,0.0,0.0,-0.0148010589182376,60.0,19.229793548583984,0.0,-8.585418243001187e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0001061412549461,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.0001117723149945,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,8.255487045971677e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0001117721549235,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,0.0005301957135088,286.4239196777344,294.1499938964844,296.7416381835937,292.60504150390625,296.66534423828125,296.81134033203125,284.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.118830444430841e-08,0.0011310208356007,-0.054493635892868,0.0,0.0,0.0,-0.0153167191892862,60.0,19.12544822692871,0.0,-8.722058453258796e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,0.0001061412549461,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.0001117723149945,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,8.255487045971677e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0001117721549235,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,0.0005301957135088,286.4239196777344,294.1499938964844,296.7416381835937,292.60504150390625,296.66534423828125,296.81134033203125,284.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.118830444430841e-08,0.0011310208356007,-0.054493635892868,0.0,0.0,0.0,-0.0153167191892862,60.0,19.12544822692871,0.0,-8.722058453258796e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,0.0001068985584424,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0001125697890529,299.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,8.314388105645776e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0001125696289818,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.0005339786293916,286.4060974121094,294.1499938964844,296.6794128417969,292.6700744628906,296.66619873046875,296.7452697753906,284.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548904895782,0.0,0.0,0.0,-0.0157844759523868,60.0,19.038469314575195,0.0,-8.84693704961137e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,0.0001068985584424,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0001125697890529,299.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,8.314388105645776e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0001125696289818,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.0005339786293916,286.4060974121094,294.1499938964844,296.6794128417969,292.6700744628906,296.66619873046875,296.7452697753906,284.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548904895782,0.0,0.0,0.0,-0.0157844759523868,60.0,19.038469314575195,0.0,-8.84693704961137e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0001075792461051,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,0.0001132865800173,299.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,8.367330156033859e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0001132864272221,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,0.0005373788299039,286.3880310058594,294.1499938964844,296.6177978515625,292.735107421875,296.665771484375,296.6801452636719,284.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463620467111,2.2979937952527507e-08,0.0011463391128927,-0.0591662302613258,0.0,0.0,0.0,-0.0162049010396003,60.0,18.96368980407715,0.0,-8.959935371422034e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
