time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868720,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0001075792461051,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,0.0001132865800173,299.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,8.367330156033859e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0001132864272221,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,0.0005373788299039,286.3880310058594,294.1499938964844,296.6177978515625,292.735107421875,296.665771484375,296.6801452636719,284.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463620467111,2.2979937952527507e-08,0.0011463391128927,-0.0591662302613258,0.0,0.0,0.0,-0.0162049010396003,60.0,18.96368980407715,0.0,-8.959935371422034e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,0.0001081593363778,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,0.0001138974330388,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,8.412446914007887e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,0.0001138972802436,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,0.0005402764654718,286.3697509765625,294.1499938964844,296.5570373535156,292.79949951171875,296.6640930175781,296.6161804199219,284.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525425361469,2.3702650508994345e-08,0.0011525189038366,-0.0610500127077102,0.0,0.0,0.0,-0.0165631808340549,60.0,18.899614334106445,0.0,-9.056794425532645e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,0.0001081593363778,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,0.0001138974330388,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,8.412446914007887e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,0.0001138972802436,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,0.0005402764654718,286.3697509765625,294.1499938964844,296.5570373535156,292.79949951171875,296.6640930175781,296.6161804199219,284.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525425361469,2.3702650508994345e-08,0.0011525189038366,-0.0610500127077102,0.0,0.0,0.0,-0.0165631808340549,60.0,18.899614334106445,0.0,-9.056794425532645e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,0.0001083254319382,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,0.0001140723470598,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,8.42536537675187e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,0.0001140721869887,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,0.0005411061574704,286.36053466796875,294.1499938964844,296.5270690917969,292.8312683105469,296.6628112792969,296.5848388671875,284.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543120490387,2.3909546342792964e-08,0.0011542881838977,-0.0615891776978969,0.0,0.0,0.0,-0.0166657473891973,60.0,18.864999771118164,0.0,-9.084619279065009e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.0001084096147678,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,0.0001141609900514,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,8.431913011008874e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,0.0001141608372563,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,0.0005415267078205,286.351318359375,294.1499938964844,296.49737548828125,292.8626708984375,296.6612243652344,296.553955078125,284.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155208912678,2.4014354949031258e-08,0.0011551849311217,-0.0618622861802578,0.0,0.0,0.0,-0.0167177096009254,60.0,18.82505798339844,0.0,-9.098730657797205e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,0.0001083315510186,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0001140787717304,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,8.425840496784076e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,0.0001140786262112,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,0.0005411367747001,286.3328552246094,294.1499938964844,296.4390563964844,292.9239807128906,296.6572265625,296.4937744140625,284.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543763102963,2.391686315661445e-08,0.0011543524451553,-0.0616082437336444,0.0,0.0,0.0,-0.0166693832725286,60.0,18.72596549987793,0.0,-9.085603380754037e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,0.0001083315510186,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0001140787717304,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,8.425840496784076e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,0.0001140786262112,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,0.0005411367747001,286.3328552246094,294.1499938964844,296.4390563964844,292.9239807128906,296.6572265625,296.4937744140625,284.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543763102963,2.391686315661445e-08,0.0011543524451553,-0.0616082437336444,0.0,0.0,0.0,-0.0166693832725286,60.0,18.72596549987793,0.0,-9.085603380754037e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749572753906,0.0,0.0,0.0001079724243027,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,0.0001137005892815,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,8.397907367907465e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,0.0001137004437623,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,0.0005393428727984,286.3143615722656,294.1499938964844,296.3822326660156,292.9829406738281,296.65216064453125,296.43585205078125,284.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505482252687,2.3469111098961548e-08,0.001150524825789,-0.0604413449764251,0.0,0.0,0.0,-0.0164474193006753,60.0,18.597347259521484,0.0,-9.02543817460355e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749572753906,0.0,0.0,0.0001079724243027,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,0.0001137005892815,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,8.397907367907465e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,0.0001137004437623,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,0.0005393428727984,286.3143615722656,294.1499938964844,296.3822326660156,292.9829406738281,296.65216064453125,296.43585205078125,284.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505482252687,2.3469111098961548e-08,0.001150524825789,-0.0604413449764251,0.0,0.0,0.0,-0.0164474193006753,60.0,18.597347259521484,0.0,-9.02543817460355e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0001075534455594,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,0.0001132593824877,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,8.365319081349298e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,0.0001132592369685,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,0.0005372500745579,286.29595947265625,294.1499938964844,296.32720947265625,293.0390014648437,296.6460876464844,296.380126953125,284.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460821842774,2.2946780475763265e-08,0.001146059250459,-0.05907978489995,0.0,0.0,0.0,-0.0161884818226099,60.0,18.457826614379883,0.0,-8.955503005836365e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0001075534455594,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,0.0001132593824877,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,8.365319081349298e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,0.0001132592369685,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,0.0005372500745579,286.29595947265625,294.1499938964844,296.32720947265625,293.0390014648437,296.6460876464844,296.380126953125,284.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460821842774,2.2946780475763265e-08,0.001146059250459,-0.05907978489995,0.0,0.0,0.0,-0.0161884818226099,60.0,18.457826614379883,0.0,-8.955503005836365e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.0001070351354428,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0001127135619753,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,8.325005182996392e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,0.0001127134237322,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0005346609978005,286.2776184082031,294.1499938964844,296.2742004394531,293.0915832519531,296.6390991210937,296.3264465332031,284.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300662649854533e-08,0.0011405354598537,-0.0573951043188571,0.0,0.0,0.0,-0.0158681776374578,60.0,18.362913131713867,0.0,-8.86937030486479e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.0001070351354428,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0001127135619753,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,8.325005182996392e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,0.0001127134237322,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0005346609978005,286.2776184082031,294.1499938964844,296.2742004394531,293.0915832519531,296.6390991210937,296.3264465332031,284.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300662649854533e-08,0.0011405354598537,-0.0573951043188571,0.0,0.0,0.0,-0.0158681776374578,60.0,18.362913131713867,0.0,-8.86937030486479e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,0.0001067446064553,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,0.0001124076225096,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,8.302408241434023e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,0.0001124074769904,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0005332097643986,286.2684936523437,294.1499938964844,296.24853515625,293.1164245605469,296.63525390625,296.30047607421875,284.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938513228292322e-08,0.0011374392779543,-0.0564506277441978,0.0,0.0,0.0,-0.0156886484473943,60.0,18.312639236450195,0.0,-8.821275088166659e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,0.0001064383977791,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,0.0001120851593441,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,8.278591121779755e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,0.0001120850211009,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0005316801834851,286.2593994140625,294.1499938964844,296.22344970703125,293.14019775390625,296.6312255859375,296.2751159667969,284.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.15568185524262e-08,0.0011341760400682,-0.0554550178349018,0.0,0.0,0.0,-0.015499428845942,60.0,18.25986671447754,0.0,-8.770724946316477e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0001057940608006,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001114066399168,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,8.228475053329021e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,0.0001114065016736,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,0.0005284616490826,286.2413024902344,294.1499938964844,296.1751403808594,293.1843566894531,296.62255859375,296.2262268066406,284.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273302370682,2.0753679663698683e-08,0.0011273093987256,-0.0533595904707908,0.0,0.0,0.0,-0.0151012828573584,60.0,18.147241592407227,0.0,-8.664834183491622e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0001057940608006,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001114066399168,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,8.228475053329021e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,0.0001114065016736,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,0.0005284616490826,286.2413024902344,294.1499938964844,296.1751403808594,293.1843566894531,296.62255859375,296.2262268066406,284.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273302370682,2.0753679663698683e-08,0.0011273093987256,-0.0533595904707908,0.0,0.0,0.0,-0.0151012828573584,60.0,18.147241592407227,0.0,-8.664834183491622e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.0001051306608133,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,0.0001107080388464,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,8.176876872312278e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,0.0001107079078792,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,0.0005251478869467,286.2234191894531,294.1499938964844,296.1295166015625,293.2235717773437,296.6131286621094,296.1800231933594,284.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202596360817,1.9926794436742057e-08,0.0011202397290617,-0.0512014888226985,0.0,0.0,0.0,-0.0146913649514317,60.0,18.026498794555664,0.0,-8.556483521715563e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.0001051306608133,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,0.0001107080388464,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,8.176876872312278e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,0.0001107079078792,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,0.0005251478869467,286.2234191894531,294.1499938964844,296.1295166015625,293.2235717773437,296.6131286621094,296.1800231933594,284.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202596360817,1.9926794436742057e-08,0.0011202397290617,-0.0512014888226985,0.0,0.0,0.0,-0.0146913649514317,60.0,18.026498794555664,0.0,-8.556483521715563e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0001044737000484,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,0.0001100162189686,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,8.125778549583629e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,0.0001100160880014,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0005218662554398,286.2056884765625,294.1499938964844,296.0868530273437,293.2573547363281,296.60308837890625,296.136474609375,284.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132576037198,1.9107945448126884e-08,0.001113238511607,-0.0490636676549911,0.0,0.0,0.0,-0.0142854293808341,60.0,17.90022087097168,0.0,-8.44985663661646e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0001044737000484,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,0.0001100162189686,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,8.125778549583629e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,0.0001100160880014,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0005218662554398,286.2056884765625,294.1499938964844,296.0868530273437,293.2573547363281,296.60308837890625,296.136474609375,284.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132576037198,1.9107945448126884e-08,0.001113238511607,-0.0490636676549911,0.0,0.0,0.0,-0.0142854293808341,60.0,17.90022087097168,0.0,-8.44985663661646e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.0001038452246575,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,0.000109354397864,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,8.07689648354426e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001093542668968,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0005187268834561,286.1881408691406,294.1499938964844,296.0473327636719,293.2851867675781,296.59246826171875,296.09576416015625,284.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065591825172,1.8324604056374483e-08,0.0011065407888963,-0.047017928212881,0.0,0.0,0.0,-0.0138970967382192,60.0,17.76997947692871,0.0,-8.34847782016368e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.0001038452246575,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,0.000109354397864,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,8.07689648354426e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001093542668968,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0005187268834561,286.1881408691406,294.1499938964844,296.0473327636719,293.2851867675781,296.59246826171875,296.09576416015625,284.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065591825172,1.8324604056374483e-08,0.0011065407888963,-0.047017928212881,0.0,0.0,0.0,-0.0138970967382192,60.0,17.76997947692871,0.0,-8.34847782016368e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,0.0001035467066685,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,0.0001090400401153,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,8.053677447605878e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,0.0001090399091481,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,0.0005172357195988,286.179443359375,294.1499938964844,296.02880859375,293.2967529296875,296.58697509765625,296.0765380859375,284.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103377318941,1.7952526576436867e-08,0.0011033593909814,-0.0460460223257541,0.0,0.0,0.0,-0.0137126427143812,60.0,17.703853607177734,0.0,-8.30053892286742e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0001032611035043,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,0.0001087392811314,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,8.031463949009776e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834655761719,0.0,0.0,0.0001087391574401,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0005158091080375,286.1708068847656,294.1499938964844,296.0111694335937,293.306640625,296.5813903808594,296.0580749511719,284.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003332911059,1.7596548218534735e-08,0.0011003157123923,-0.045116052031517,0.0,0.0,0.0,-0.0135361701250076,60.0,17.637300491333008,0.0,-8.254802708052011e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.0001027371181407,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0001081874943338,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,7.990708400029689e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0001081873706425,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0005131917423568,286.1536560058594,294.1499938964844,295.9786682128906,293.3212280273437,296.5699157714844,296.0234375,284.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947481496259,1.6943438652106124e-08,0.0010947312694042,-0.0434095449745655,0.0,0.0,0.0,-0.0132123967632651,60.0,17.50314712524414,0.0,-8.171219434416346e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.0001027371181407,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0001081874943338,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,7.990708400029689e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0001081873706425,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0005131917423568,286.1536560058594,294.1499938964844,295.9786682128906,293.3212280273437,296.5699157714844,296.0234375,284.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947481496259,1.6943438652106124e-08,0.0010947312694042,-0.0434095449745655,0.0,0.0,0.0,-0.0132123967632651,60.0,17.50314712524414,0.0,-8.171219434416346e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,0.0001022783762891,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.000107704407128,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,7.955027831485495e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,0.0001077042834367,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,0.000510900223162,286.1366882324219,294.1499938964844,295.95001220703125,293.3283996582031,296.5581359863281,295.991943359375,284.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898580076172,1.637164004364422e-08,0.0010898417094722,-0.0419151857495307,0.0,0.0,0.0,-0.0129289310425519,60.0,17.368173599243164,0.0,-8.098390225086406e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,0.0001022783762891,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.000107704407128,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,7.955027831485495e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,0.0001077042834367,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,0.000510900223162,286.1366882324219,294.1499938964844,295.95001220703125,293.3283996582031,296.5581359863281,295.991943359375,284.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898580076172,1.637164004364422e-08,0.0010898417094722,-0.0419151857495307,0.0,0.0,0.0,-0.0129289310425519,60.0,17.368173599243164,0.0,-8.098390225086406e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0001018704570014,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0001072748418664,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,7.923299563117325e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001072747254511,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.000508862605784,286.119873046875,294.1499938964844,295.9237365722656,293.33184814453125,296.5461120605469,295.9633178710937,284.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855104774236,1.586317921464797e-08,0.0010854946449398,-0.0405861288309097,0.0,0.0,0.0,-0.0126768695190548,60.0,17.234100341796875,0.0,-8.033902076931555e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0001018704570014,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0001072748418664,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,7.923299563117325e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001072747254511,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.000508862605784,286.119873046875,294.1499938964844,295.9237365722656,293.33184814453125,296.5461120605469,295.9633178710937,284.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855104774236,1.586317921464797e-08,0.0010854946449398,-0.0405861288309097,0.0,0.0,0.0,-0.0126768695190548,60.0,17.234100341796875,0.0,-8.033902076931555e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001014798908727,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001068635465344,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,7.892921712482348e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001068634301191,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0005069116596132,286.1033020019531,294.1499938964844,295.898193359375,293.3355712890625,296.53387451171875,295.9367370605469,284.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813471162691,1.537634553017142e-08,0.0010813317494466,-0.0393133983016014,0.0,0.0,0.0,-0.0124355247244238,60.0,17.105112075805664,0.0,-7.972398208266895e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001014798908727,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001068635465344,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,7.892921712482348e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001068634301191,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0005069116596132,286.1033020019531,294.1499938964844,295.898193359375,293.3355712890625,296.53387451171875,295.9367370605469,284.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813471162691,1.537634553017142e-08,0.0010813317494466,-0.0393133983016014,0.0,0.0,0.0,-0.0124355247244238,60.0,17.105112075805664,0.0,-7.972398208266895e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0001012920911307,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001066657860064,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,7.878314499976113e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0001066656695911,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0005059735849499,286.0950622558594,294.1499938964844,295.8857116699219,293.3375244140625,296.5276794433594,295.9239501953125,284.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793457040563,1.5142260778588934e-08,0.0010793305700644,-0.0387013629078865,0.0,0.0,0.0,-0.0123194810003042,60.0,17.042926788330078,0.0,-7.94290926364738e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0001011095882859,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.000106473598862,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,7.864119834266603e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,0.0001064734824467,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,0.0005050619947724,286.0869140625,294.1499938964844,295.8733825683594,293.33953857421875,296.5214233398437,295.9114685058594,284.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774004040285,1.491477341630798e-08,0.0010773855028674,-0.0381065383553504,0.0,0.0,0.0,-0.012206707149744,60.0,16.982349395751953,0.0,-7.914303523648415e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0001007598111755,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0001061052607838,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,7.83691430115141e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,0.0001061051443684,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,0.0005033147754147,286.0707092285156,294.1499938964844,295.8492736816406,293.3436584472656,296.5087890625,295.8871154785156,284.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736716212704,1.4478781729110324e-08,0.0010736571857705,-0.0369664095342159,0.0,0.0,0.0,-0.0119905648753046,60.0,16.865644454956055,0.0,-7.859623707417995e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0001007598111755,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0001061052607838,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,7.83691430115141e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,0.0001061051443684,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,0.0005033147754147,286.0707092285156,294.1499938964844,295.8492736816406,293.3436584472656,296.5087890625,295.8871154785156,284.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736716212704,1.4478781729110324e-08,0.0010736571857705,-0.0369664095342159,0.0,0.0,0.0,-0.0119905648753046,60.0,16.865644454956055,0.0,-7.859623707417995e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0001004316654871,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0001057597037288,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,7.811390969436616e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0001057595873135,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0005016756476834,286.0546875,294.1499938964844,295.8258056640625,293.34796142578125,296.4959716796875,295.8635559082031,284.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701738065108,1.4069748921485823e-08,0.0010701597202569,-0.0358966551721096,0.0,0.0,0.0,-0.0117877908051013,60.0,16.755355834960938,0.0,-7.808496604866377e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0001004316654871,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0001057597037288,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,7.811390969436616e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0001057595873135,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0005016756476834,286.0546875,294.1499938964844,295.8258056640625,293.34796142578125,296.4959716796875,295.8635559082031,284.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701738065108,1.4069748921485823e-08,0.0010701597202569,-0.0358966551721096,0.0,0.0,0.0,-0.0117877908051013,60.0,16.755355834960938,0.0,-7.808496604866377e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
