time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871060,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001001250639092,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.0001054368331097,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,7.787543290760368e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.0001054367166943,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0005001441459171,286.03887939453125,294.1499938964844,295.8029479980469,293.3523864746094,296.4830017089844,295.8406982421875,284.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.36875675238457e-08,0.0010668919421732,-0.0348970144987106,0.0,0.0,0.0,-0.011598328128457,60.0,16.65132713317871,0.0,-7.760876741258471e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001001250639092,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.0001054368331097,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,7.787543290760368e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.0001054367166943,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0005001441459171,286.03887939453125,294.1499938964844,295.8029479980469,293.3523864746094,296.4830017089844,295.8406982421875,284.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.36875675238457e-08,0.0010668919421732,-0.0348970144987106,0.0,0.0,0.0,-0.011598328128457,60.0,16.65132713317871,0.0,-7.760876741258471e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,9.9840086477343e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,0.0001051367362379,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,7.765378541080281e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0001051366270985,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850769042969,0.0,0.0,0.0004987206193618,286.02325439453125,294.1499938964844,295.7806701660156,293.3568725585937,296.46990966796875,295.8184509277344,284.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332339676708216e-08,0.0010638544335961,-0.0339677780866622,0.0,0.0,0.0,-0.0114222271367907,60.0,16.553388595581055,0.0,-7.716745642483147e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,9.9840086477343e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,0.0001051367362379,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,7.765378541080281e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0001051366270985,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850769042969,0.0,0.0,0.0004987206193618,286.02325439453125,294.1499938964844,295.7806701660156,293.3568725585937,296.46990966796875,295.8184509277344,284.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332339676708216e-08,0.0010638544335961,-0.0339677780866622,0.0,0.0,0.0,-0.0114222271367907,60.0,16.553388595581055,0.0,-7.716745642483147e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.970772225642575e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001049973434419,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,7.755083061056212e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0001049972415785,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,0.0004980594967491,286.0155334472656,294.1499938964844,295.7697448730469,293.3591613769531,296.4633178710937,295.8076171875,284.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624571004882,1.3167344548037365e-08,0.0010624439455568,-0.0335361398756504,0.0,0.0,0.0,-0.0113404337316751,60.0,16.50723648071289,0.0,-7.696290538206085e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,9.957931615645066e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,0.0001048621197696,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,7.745095354039222e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0001048620179062,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,0.0004974180483259,286.00787353515625,294.1499938964844,295.7589416503906,293.3614196777344,296.4566650390625,295.796875,284.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610889876261,1.3007272592346908e-08,0.00106107594911,-0.0331173688173294,0.0,0.0,0.0,-0.0112610831856727,60.0,16.462337493896484,0.0,-7.67647136967753e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,9.933439287124202e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0001046042016241,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,7.726045441813767e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,0.0001046040997607,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0004961946397088,285.9926147460937,294.1499938964844,295.7377319335937,293.3659973144531,296.4433288574219,295.7756652832031,284.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701963036931833e-08,0.0010584644041955,-0.032318577170372,0.0,0.0,0.0,-0.0111097237095236,60.0,16.37562370300293,0.0,-7.63874155040867e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,9.933439287124202e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.0001046042016241,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,7.726045441813767e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,0.0001046040997607,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0004961946397088,285.9926147460937,294.1499938964844,295.7377319335937,293.3659973144531,296.4433288574219,295.7756652832031,284.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701963036931833e-08,0.0010584644041955,-0.032318577170372,0.0,0.0,0.0,-0.0111097237095236,60.0,16.37562370300293,0.0,-7.63874155040867e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,9.911233792081477e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001043703596224,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,7.708773773629218e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,0.000104370257759,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0004950854345224,285.97760009765625,294.1499938964844,295.7170104980469,293.3705749511719,296.4298400878906,295.7549743652344,284.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561097878962,1.2425143580685472e-08,0.0010560973314568,-0.0315942764282226,0.0,0.0,0.0,-0.0109724923968315,60.0,16.294626235961914,0.0,-7.604612051181905e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,9.911233792081477e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001043703596224,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,7.708773773629218e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,0.000104370257759,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0004950854345224,285.97760009765625,294.1499938964844,295.7170104980469,293.3705749511719,296.4298400878906,295.7549743652344,284.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561097878962,1.2425143580685472e-08,0.0010560973314568,-0.0315942764282226,0.0,0.0,0.0,-0.0109724923968315,60.0,16.294626235961914,0.0,-7.604612051181905e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,9.89105537883006e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,0.0001041578725562,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,7.693078805459663e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,0.0001041577706928,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0004940775106661,285.9627685546875,294.1499938964844,295.6967163085937,293.3750915527344,296.4162902832031,295.7347412109375,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539586655795,1.2173592800479582e-08,0.0010539464419707,-0.0309360474348068,0.0,0.0,0.0,-0.0108477883040905,60.0,16.218944549560547,0.0,-7.573664362325871e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,9.89105537883006e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,0.0001041578725562,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,7.693078805459663e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,0.0001041577706928,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0004940775106661,285.9627685546875,294.1499938964844,295.6967163085937,293.3750915527344,296.4162902832031,295.7347412109375,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539586655795,1.2173592800479582e-08,0.0010539464419707,-0.0309360474348068,0.0,0.0,0.0,-0.0108477883040905,60.0,16.218944549560547,0.0,-7.573664362325871e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,9.872727969195694e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001039648705045,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,7.678823749301955e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,0.0001039647686411,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0004931620205752,285.9481506347656,294.1499938964844,295.6768493652344,293.3795166015625,296.4026184082031,295.71490478515625,284.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004750818,1.1945104461119628e-08,0.0010519927600398,-0.030338130891323,0.0,0.0,0.0,-0.0107345171272754,60.0,16.14805030822754,0.0,-7.545608582404385e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,9.872727969195694e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001039648705045,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,7.678823749301955e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,0.0001039647686411,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0004931620205752,285.9481506347656,294.1499938964844,295.6768493652344,293.3795166015625,296.4026184082031,295.71490478515625,284.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004750818,1.1945104461119628e-08,0.0010519927600398,-0.030338130891323,0.0,0.0,0.0,-0.0107345171272754,60.0,16.14805030822754,0.0,-7.545608582404385e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,9.864439925877376e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,0.000103877588117,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,7.672377250855789e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.0001038774862536,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,0.0004927480476908,285.9409484863281,294.1499938964844,295.66705322265625,293.3816833496094,296.395751953125,295.7051696777344,284.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511217406019,1.1841772007414876e-08,0.0010511098662391,-0.0300677139312028,0.0,0.0,0.0,-0.0106832943856716,60.0,16.114805221557617,0.0,-7.532937473797574e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,9.856362157734112e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,0.0001037925248965,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,7.66609373386018e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,0.0001037924230331,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,0.0004923445521853,285.9337463378906,294.1499938964844,295.6573486328125,293.3838195800781,296.38885498046875,295.6954650878906,284.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050261198543,1.1741062344583496e-08,0.0010502494405955,-0.0298041570931673,0.0,0.0,0.0,-0.0106333717703819,60.0,16.082155227661133,0.0,-7.520598188648364e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,9.841121936915442e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154663085937,0.0,0.0,0.0001036320318235,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,7.654240471310914e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,0.000103631937236,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,0.0004915832541882,285.9194641113281,294.1499938964844,295.63818359375,293.3879699707031,296.37506103515625,295.6762084960937,284.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486342944204,1.1551049894364953e-08,0.0010486227693036,-0.0293068811297416,0.0,0.0,0.0,-0.0105391656979918,60.0,16.018640518188477,0.0,-7.497345677620616e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,9.841121936915442e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154663085937,0.0,0.0,0.0001036320318235,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,7.654240471310914e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,0.000103631937236,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,0.0004915832541882,285.9194641113281,294.1499938964844,295.63818359375,293.3879699707031,296.37506103515625,295.6762084960937,284.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486342944204,1.1551049894364953e-08,0.0010486227693036,-0.0293068811297416,0.0,0.0,0.0,-0.0105391656979918,60.0,16.018640518188477,0.0,-7.497345677620616e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,9.827948088059202e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0001034933084156,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,7.643993740202859e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,0.0001034932065522,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0004909252165816,285.9053649902344,294.1499938964844,295.61932373046875,293.3919372558594,296.3611755371094,295.65728759765625,284.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472298599779,1.138678751289035e-08,0.0010472184512764,-0.0288769751787185,0.0,0.0,0.0,-0.0104577345773577,60.0,15.959318161010742,0.0,-7.477272845335392e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,9.827948088059202e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0001034933084156,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,7.643993740202859e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,0.0001034932065522,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0004909252165816,285.9053649902344,294.1499938964844,295.61932373046875,293.3919372558594,296.3611755371094,295.65728759765625,284.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472298599779,1.138678751289035e-08,0.0010472184512764,-0.0288769751787185,0.0,0.0,0.0,-0.0104577345773577,60.0,15.959318161010742,0.0,-7.477272845335392e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,9.816258534556256e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,0.0001033701992128,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,7.634900975972414e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,0.0001033701046253,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.000490341335535,285.8914489746094,294.1499938964844,295.6007385253906,293.3956604003906,296.34722900390625,295.638671875,284.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459830518811,1.1241016117935489e-08,0.0010459718760102,-0.0284954495728015,0.0,0.0,0.0,-0.0103854686021804,60.0,15.903837203979492,0.0,-7.459481565774696e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,9.816258534556256e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,0.0001033701992128,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,7.634900975972414e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,0.0001033701046253,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.000490341335535,285.8914489746094,294.1499938964844,295.6007385253906,293.3956604003906,296.34722900390625,295.638671875,284.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459830518811,1.1241016117935489e-08,0.0010459718760102,-0.0284954495728015,0.0,0.0,0.0,-0.0103854686021804,60.0,15.903837203979492,0.0,-7.459481565774696e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,9.805912122828886e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860778808594,0.0,0.0,0.0001032612490234,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,7.626853766851127e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.000103261154436,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0004898245097137,285.8777160644531,294.1499938964844,295.5823974609375,293.3991394042969,296.3332214355469,295.6202697753906,284.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448795510455,1.1111992215262493e-08,0.00104486849159,-0.0281577482819557,0.0,0.0,0.0,-0.0103215053677558,60.0,15.851622581481934,0.0,-7.443752281233176e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,9.805912122828886e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860778808594,0.0,0.0,0.0001032612490234,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,7.626853766851127e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.000103261154436,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0004898245097137,285.8777160644531,294.1499938964844,295.5823974609375,293.3991394042969,296.3332214355469,295.6202697753906,284.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448795510455,1.1111992215262493e-08,0.00104486849159,-0.0281577482819557,0.0,0.0,0.0,-0.0103215053677558,60.0,15.851622581481934,0.0,-7.443752281233176e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,9.80127224465832e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.0001032123909681,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,7.623244891874492e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0001032122963806,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.0004895927850157,285.87091064453125,294.1499938964844,295.57330322265625,293.4007873535156,296.3262023925781,295.6111755371094,284.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443850187584,1.1054123838505348e-08,0.0010443739593029,-0.0280062835663557,0.0,0.0,0.0,-0.0102928197011351,60.0,15.826720237731934,0.0,-7.4367029867517e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,9.79696196736768e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,0.0001031669962685,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,7.619892130605876e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0001031669016811,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,0.0004893774748779,285.8641662597656,294.1499938964844,295.5642395019531,293.4023132324219,296.31915283203125,295.60211181640625,284.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439252946525,1.1000364175117738e-08,0.001043914235197,-0.0278655681759119,0.0,0.0,0.0,-0.0102661680430173,60.0,15.802547454833984,0.0,-7.430157467069878e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,9.789320756681263e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,0.0001030865314533,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,7.61394840083085e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.0001030864368658,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0004889958072453,285.850830078125,294.1499938964844,295.5462951660156,293.4051818847656,296.30499267578125,295.5841369628906,284.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431099217385,1.090504575529394e-08,0.0010430989786982,-0.027616074308753,0.0,0.0,0.0,-0.0102189136669039,60.0,15.756261825561523,0.0,-7.418558567451329e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,9.789320756681263e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,0.0001030865314533,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,7.61394840083085e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.0001030864368658,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0004889958072453,285.850830078125,294.1499938964844,295.5462951660156,293.4051818847656,296.30499267578125,295.5841369628906,284.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431099217385,1.090504575529394e-08,0.0010430989786982,-0.027616074308753,0.0,0.0,0.0,-0.0102189136669039,60.0,15.756261825561523,0.0,-7.418558567451329e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,9.782813140191138e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0001030179919325,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,7.608886517118663e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.000103017904621,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0004886707174591,285.8376770019531,294.1499938964844,295.5284423828125,293.4076843261719,296.2908020019531,295.5662841796875,284.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424153879284,1.0823851148700214e-08,0.0010424045613035,-0.0274035446345806,0.0,0.0,0.0,-0.010178661905229,60.0,15.712437629699709,0.0,-7.408685576137941e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,9.782813140191138e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0001030179919325,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,7.608886517118663e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.000103017904621,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0004886707174591,285.8376770019531,294.1499938964844,295.5284423828125,293.4076843261719,296.2908020019531,295.5662841796875,284.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424153879284,1.0823851148700214e-08,0.0010424045613035,-0.0274035446345806,0.0,0.0,0.0,-0.010178661905229,60.0,15.712437629699709,0.0,-7.408685576137941e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,9.777483501238748e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,0.0001029618724714,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,7.604740676470101e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.000102961777884,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,0.0004884045338258,285.82470703125,294.1499938964844,295.5107116699219,293.4097595214844,296.27655029296875,295.5485534667969,284.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418466990813,1.0757342572276233e-08,0.0010418359888717,-0.0272294543683528,0.0,0.0,0.0,-0.0101456912234425,60.0,15.67090892791748,0.0,-7.40060315251867e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,9.777483501238748e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,0.0001029618724714,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,7.604740676470101e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.000102961777884,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,0.0004884045338258,285.82470703125,294.1499938964844,295.5107116699219,293.4097595214844,296.27655029296875,295.5485534667969,284.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418466990813,1.0757342572276233e-08,0.0010418359888717,-0.0272294543683528,0.0,0.0,0.0,-0.0101456912234425,60.0,15.67090892791748,0.0,-7.40060315251867e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,9.773193596629426e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,0.0001029166887747,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,7.601403922308236e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001029166014632,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0004881902423221,285.8119201660156,294.1499938964844,295.4930419921875,293.4114074707031,296.2622375488281,295.5309143066406,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703784525389892e-08,0.0010413778945803,-0.0270892586559057,0.0,0.0,0.0,-0.0101191392168402,60.0,15.631383895874023,0.0,-7.39409742323005e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,9.773193596629426e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,0.0001029166887747,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,7.601403922308236e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001029166014632,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0004881902423221,285.8119201660156,294.1499938964844,295.4930419921875,293.4114074707031,296.2622375488281,295.5309143066406,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703784525389892e-08,0.0010413778945803,-0.0270892586559057,0.0,0.0,0.0,-0.0101191392168402,60.0,15.631383895874023,0.0,-7.39409742323005e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,9.771439363248646e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,0.0001028982151183,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,7.600038952659816e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,0.0001028981278068,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0004881026397924,285.8056030273437,294.1499938964844,295.4842224121094,293.4120483398437,296.25506591796875,295.5221252441406,284.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.0681878492846408e-08,0.0010411908151581,-0.0270319171249866,0.0,0.0,0.0,-0.0101082809269428,60.0,15.612340927124023,0.0,-7.3914378617701e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,9.769931057235226e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,0.0001028823317028,299.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,7.598865340696648e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0001028822443913,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0004880272899754,285.7993469238281,294.1499938964844,295.47540283203125,293.4125671386719,296.24786376953125,295.5133361816406,284.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410404065623,1.0663032234958791e-08,0.0010410296963527,-0.0269825831055641,0.0,0.0,0.0,-0.0100989378988742,60.0,15.59371280670166,0.0,-7.389149203618217e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,9.767621668288484e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,0.0001028580081765,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,7.597068906761706e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.000102857920865,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,0.0004879119223915,285.78692626953125,294.1499938964844,295.4577941894531,293.4132385253906,296.23345947265625,295.4957580566406,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407931404188,1.0634155778177501e-08,0.0010407825466245,-0.0269069951027631,0.0,0.0,0.0,-0.0100846216082572,60.0,15.557535171508787,0.0,-7.385644096302715e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,9.767621668288484e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,0.0001028580081765,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,7.597068906761706e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.000102857920865,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,0.0004879119223915,285.78692626953125,294.1499938964844,295.4577941894531,293.4132385253906,296.23345947265625,295.4957580566406,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407931404188,1.0634155778177501e-08,0.0010407825466245,-0.0269069951027631,0.0,0.0,0.0,-0.0100846216082572,60.0,15.557535171508787,0.0,-7.385644096302715e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,9.766219591256232e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0001028432379825,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,7.595977513119578e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0001028431506711,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,0.0004878418985754,285.77471923828125,294.1499938964844,295.44012451171875,293.4133605957031,296.2189636230469,295.4781799316406,284.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406428482383,1.0616583168143734e-08,0.001040632254444,-0.0268609970808029,0.0,0.0,0.0,-0.0100759100168943,60.0,15.52272605895996,0.0,-7.383511757552699e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
