time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873400,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,9.766219591256232e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0001028432379825,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,7.595977513119578e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0001028431506711,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,0.0004878418985754,285.77471923828125,294.1499938964844,295.44012451171875,293.4133605957031,296.2189636230469,295.4781799316406,284.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406428482383,1.0616583168143734e-08,0.001040632254444,-0.0268609970808029,0.0,0.0,0.0,-0.0100759100168943,60.0,15.52272605895996,0.0,-7.383511757552699e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,9.765678260009736e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,0.0001028375336318,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,7.595556235173717e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,0.0001028374535962,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,0.0004878148902207,285.7626953125,294.1499938964844,295.42236328125,293.41290283203125,296.20440673828125,295.4605712890625,284.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405842913314,1.0609744194312045e-08,0.0010405736975371,-0.0268430933356285,0.0,0.0,0.0,-0.0100725200027227,60.0,15.489072799682615,0.0,-7.38268184363733e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,9.765678260009736e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,0.0001028375336318,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,7.595556235173717e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,0.0001028374535962,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,0.0004878148902207,285.7626953125,294.1499938964844,295.42236328125,293.41290283203125,296.20440673828125,295.4605712890625,284.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405842913314,1.0609744194312045e-08,0.0010405736975371,-0.0268430933356285,0.0,0.0,0.0,-0.0100725200027227,60.0,15.489072799682615,0.0,-7.38268184363733e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,9.76595256361179e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.000102840422187,299.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,7.595769420731813e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0001028403421514,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0004878285981249,285.7508544921875,294.1499938964844,295.4045104980469,293.4118347167969,296.1898193359375,295.44287109375,285.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406128130853,1.06130695343154e-08,0.0010406021028757,-0.026851799339056,0.0,0.0,0.0,-0.0100741684436798,60.0,15.456375122070312,0.0,-7.38308543191124e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,9.76595256361179e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.000102840422187,299.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,7.595769420731813e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0001028403421514,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0004878285981249,285.7508544921875,294.1499938964844,295.4045104980469,293.4118347167969,296.1898193359375,295.44287109375,285.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406128130853,1.06130695343154e-08,0.0010406021028757,-0.026851799339056,0.0,0.0,0.0,-0.0100741684436798,60.0,15.456375122070312,0.0,-7.38308543191124e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,9.76639857981354e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.0001028451151796,299.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,7.596116483910009e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,0.0001028450351441,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.0004878508625552,285.7449951171875,294.1499938964844,295.3955383300781,293.4110412597656,296.1824951171875,295.4339904785156,285.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406600777059,1.0618574464160702e-08,0.0010406493674963,-0.0268662106245756,0.0,0.0,0.0,-0.010076898150146,60.0,15.440359115600586,0.0,-7.383753342082856e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,9.76702431216836e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0001028517071972,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,7.596603245474398e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0001028516271617,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.0004878821491729,285.7391967773437,294.1499938964844,295.38653564453125,293.4100952148437,296.1751403808594,295.4250793457031,285.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407264344394,1.0626330038121525e-08,0.0010407157242298,-0.026886511594057,0.0,0.0,0.0,-0.010080742649734,60.0,15.42451000213623,0.0,-7.384694811207737e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,9.769027383299544e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,0.0001028727929224,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,7.598160300403833e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0001028727128868,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,0.000487982208142,285.7277526855469,294.1499938964844,295.3683776855469,293.4076843261719,296.1604309082031,295.4071350097656,285.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409386595711,1.0651189263910512e-08,0.0010409280657768,-0.0269515831023454,0.0,0.0,0.0,-0.0100930649787187,60.0,15.393370628356934,0.0,-7.387711775663774e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,9.769027383299544e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,0.0001028727929224,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,7.598160300403833e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0001028727128868,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,0.000487982208142,285.7277526855469,294.1499938964844,295.3683776855469,293.4076843261719,296.1604309082031,295.4071350097656,285.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409386595711,1.0651189263910512e-08,0.0010409280657768,-0.0269515831023454,0.0,0.0,0.0,-0.0100930649787187,60.0,15.393370628356934,0.0,-7.387711775663774e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,9.772314660949633e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0001029074046527,299.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,7.600716344313696e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,0.0001029073246172,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0004881464119534,285.7164306640625,294.1499938964844,295.3500061035156,293.404541015625,296.1456298828125,295.3890075683594,285.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412879055365,1.0692056129357752e-08,0.0010412771953269,-0.0270585604012012,0.0,0.0,0.0,-0.0101133231073617,60.0,15.363015174865724,0.0,-7.392673495587587e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,9.772314660949633e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0001029074046527,299.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,7.600716344313696e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,0.0001029073246172,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0004881464119534,285.7164306640625,294.1499938964844,295.3500061035156,293.404541015625,296.1456298828125,295.3890075683594,285.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412879055365,1.0692056129357752e-08,0.0010412771953269,-0.0270585604012012,0.0,0.0,0.0,-0.0101133231073617,60.0,15.363015174865724,0.0,-7.392673495587587e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,9.782197594176978e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0001030114726745,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,7.608403393533081e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.0001030113999149,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0004886401002295,285.705322265625,294.1499938964844,295.3316955566406,293.4010009765625,296.1307373046875,295.3707275390625,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423400672152,1.0815109696693526e-08,0.0010423292405903,-0.0273806639015674,0.0,0.0,0.0,-0.0101743256673216,60.0,15.337549209594728,0.0,-7.407622604205244e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,9.782197594176978e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0001030114726745,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,7.608403393533081e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.0001030113999149,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0004886401002295,285.705322265625,294.1499938964844,295.3316955566406,293.4010009765625,296.1307373046875,295.3707275390625,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423400672152,1.0815109696693526e-08,0.0010423292405903,-0.0273806639015674,0.0,0.0,0.0,-0.0101743256673216,60.0,15.337549209594728,0.0,-7.407622604205244e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,9.807342576095834e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,0.000103276259324,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,7.627960440004244e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0001032761865644,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0004898961633443,285.6943664550781,294.1499938964844,295.31378173828125,293.3973999023437,296.11578369140625,295.3521423339844,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450183181092,1.1128326704579194e-08,0.0010450071422383,-0.028200501576066,0.0,0.0,0.0,-0.0103295985609292,60.0,15.327202796936035,-0.0,-7.445743221978773e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,9.807342576095834e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,0.000103276259324,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,7.627960440004244e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0001032761865644,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0004898961633443,285.6943664550781,294.1499938964844,295.31378173828125,293.3973999023437,296.11578369140625,295.3521423339844,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450183181092,1.1128326704579194e-08,0.0010450071422383,-0.028200501576066,0.0,0.0,0.0,-0.0103295985609292,60.0,15.327202796936035,-0.0,-7.445743221978773e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,9.825010783970356e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,0.0001034623201121,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,7.641702541150153e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,0.0001034622400766,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,0.0004907787661068,285.68896484375,294.1499938964844,295.304931640625,293.39556884765625,296.1082458496094,295.3427429199219,285.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046901801601,1.134843508054928e-08,0.0010468905093148,-0.0287765972316265,0.0,0.0,0.0,-0.0104387216269969,60.0,15.328368186950684,-0.0,-7.472589658163997e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,9.84671714832075e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,0.0001036908943206,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,7.658584945602342e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,0.000103690821561,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,0.0004918630584143,285.68359375,294.1499938964844,295.2961730957031,293.3937683105469,296.1007080078125,295.33331298828125,285.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492140427231,1.1618855211281698e-08,0.0010492024011909,-0.0294843353331089,0.0,0.0,0.0,-0.0105727780610322,60.0,15.334698677062988,-0.0,-7.505639132432408e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,9.90044354693964e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0001042566582327,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,7.700371497776359e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.0001042565854731,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0004945467808283,285.67291259765625,294.1499938964844,295.2789001464844,293.3900756835937,296.08551025390625,295.31427001953125,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549362050369,1.2288199791044008e-08,0.0010549238650128,-0.0312359444797039,0.0,0.0,0.0,-0.0109045915305614,60.0,15.360897064208984,-0.0,-7.587756556404204e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,9.90044354693964e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0001042566582327,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,7.700371497776359e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.0001042565854731,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0004945467808283,285.67291259765625,294.1499938964844,295.2789001464844,293.3900756835937,296.08551025390625,295.31427001953125,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549362050369,1.2288199791044008e-08,0.0010549238650128,-0.0312359444797039,0.0,0.0,0.0,-0.0109045915305614,60.0,15.360897064208984,-0.0,-7.587756556404204e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,9.967923688236624e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,0.0001049672573572,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,7.75285589043051e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001049671773216,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0004979175282642,285.6623840332031,294.1499938964844,295.26190185546875,293.3863830566406,296.0701904296875,295.2950744628906,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062125316821,1.3128929055028492e-08,0.0010621121618896,-0.0334356464445591,0.0,0.0,0.0,-0.011321373283863,60.0,15.406283378601074,-0.0,-7.6915320335047e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,9.967923688236624e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,0.0001049672573572,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,7.75285589043051e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001049671773216,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0004979175282642,285.6623840332031,294.1499938964844,295.26190185546875,293.3863830566406,296.0701904296875,295.2950744628906,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062125316821,1.3128929055028492e-08,0.0010621121618896,-0.0334356464445591,0.0,0.0,0.0,-0.011321373283863,60.0,15.406283378601074,-0.0,-7.6915320335047e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,0.0001004803343676,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0001058108464349,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,7.81516355345957e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0001058107736753,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0005019191885367,285.6519775390625,294.1499938964844,295.2451477050781,293.3826599121094,296.0547180175781,295.27587890625,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706601897254,1.4127032876842804e-08,0.0010706461034715,-0.0360464826226234,0.0,0.0,0.0,-0.0118161719292402,60.0,15.469935417175291,-0.0,-7.815647506959068e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,0.0001004803343676,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0001058108464349,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,7.81516355345957e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0001058107736753,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0005019191885367,285.6519775390625,294.1499938964844,295.2451477050781,293.3826599121094,296.0547180175781,295.27587890625,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706601897254,1.4127032876842804e-08,0.0010706461034715,-0.0360464826226234,0.0,0.0,0.0,-0.0118161719292402,60.0,15.469935417175291,-0.0,-7.815647506959068e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0001013887813314,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,0.000106767489342,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,7.885820377850905e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,0.0001067674093064,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.0005064571159891,285.64166259765625,294.1499938964844,295.2286376953125,293.37890625,296.0390930175781,295.2568054199219,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803390759974,1.5258914132232352e-08,0.0010803238255903,-0.0390063747763633,0.0,0.0,0.0,-0.0123772891238331,60.0,15.54995059967041,-0.0,-7.957598313623748e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0001013887813314,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,0.000106767489342,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,7.885820377850905e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,0.0001067674093064,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.0005064571159891,285.64166259765625,294.1499938964844,295.2286376953125,293.37890625,296.0390930175781,295.2568054199219,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803390759974,1.5258914132232352e-08,0.0010803238255903,-0.0390063747763633,0.0,0.0,0.0,-0.0123772891238331,60.0,15.54995059967041,-0.0,-7.957598313623748e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0001018757029669,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.000107280240627,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,7.92369173723273e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0001072801605914,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0005088893813081,285.6365661621094,294.1499938964844,295.220458984375,293.37701416015625,296.0312194824219,295.2473449707031,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855280561372,1.5865602165376913e-08,0.0010855122236534,-0.0405924618244171,0.0,0.0,0.0,-0.0126780541613698,60.0,15.595532417297363,-0.0,-8.034209031393402e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0001023774311761,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,0.0001078085842891,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,7.962715608300641e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0001078085115295,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.000511395628564,285.6314697265625,294.1499938964844,295.2123107910156,293.3751525878906,296.0232849121094,295.2379455566406,285.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908737313002,1.6490742993369167e-08,0.0010908572003245,-0.0422264821827411,0.0,0.0,0.0,-0.0129879610612988,60.0,15.643880844116213,-0.0,-8.11353402241366e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,0.0001034009765135,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0001088864228222,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,8.042324043344706e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001088863500626,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,0.0005165084148757,285.62139892578125,294.1499938964844,295.1961669921875,293.3713684082031,296.00732421875,295.21942138671875,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017775395885,1.7766062399005026e-08,0.0011017598444595,-0.0455589145421981,0.0,0.0,0.0,-0.0136201782152056,60.0,15.74570369720459,-0.0,-8.276566632048343e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,0.0001034009765135,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0001088864228222,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,8.042324043344706e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001088863500626,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,0.0005165084148757,285.62139892578125,294.1499938964844,295.1961669921875,293.3713684082031,296.00732421875,295.21942138671875,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017775395885,1.7766062399005026e-08,0.0011017598444595,-0.0455589145421981,0.0,0.0,0.0,-0.0136201782152056,60.0,15.74570369720459,-0.0,-8.276566632048343e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0001044132877723,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0001099524379242,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,8.12105936347507e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,0.0001099523578886,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.0005215651472099,285.6114196777344,294.1499938964844,295.18017578125,293.3676147460937,295.9912109375,295.20135498046875,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125641176477,1.902740542902848e-08,0.0011125450255349,-0.0488533675670623,0.0,0.0,0.0,-0.0142454784363508,60.0,15.851022720336914,-0.0,-8.4394059740589e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0001044132877723,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0001099524379242,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,8.12105936347507e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,0.0001099523578886,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.0005215651472099,285.6114196777344,294.1499938964844,295.18017578125,293.3676147460937,295.9912109375,295.20135498046875,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125641176477,1.902740542902848e-08,0.0011125450255349,-0.0488533675670623,0.0,0.0,0.0,-0.0142454784363508,60.0,15.851022720336914,-0.0,-8.4394059740589e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0001053399901138,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,0.0001109282893594,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,8.193135727196932e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001109282165998,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0005261941696517,285.6015625,294.1499938964844,295.164306640625,293.36383056640625,295.9749755859375,295.1837463378906,285.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224377667531,2.0182078230845946e-08,0.0011224176269024,-0.051867838948965,0.0,0.0,0.0,-0.014817894436419,60.0,15.951483726501465,-0.0,-8.589862687813365e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0001053399901138,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,0.0001109282893594,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,8.193135727196932e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001109282165998,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0005261941696517,285.6015625,294.1499938964844,295.164306640625,293.36383056640625,295.9749755859375,295.1837463378906,285.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224377667531,2.0182078230845946e-08,0.0011224176269024,-0.051867838948965,0.0,0.0,0.0,-0.014817894436419,60.0,15.951483726501465,-0.0,-8.589862687813365e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0001061096190824,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.0001117387510021,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,8.252996485680342e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.0001117386782425,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0005300386692397,285.59185791015625,294.1499938964844,295.1485595703125,293.3600769042969,295.9586181640625,295.16656494140625,285.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306401574984,2.114104624695301e-08,0.0011306190863251,-0.0543703362345695,0.0,0.0,0.0,-0.0152933029457926,60.0,16.038410186767578,-0.0,-8.71582699346618e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0001061096190824,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.0001117387510021,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,8.252996485680342e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.0001117386782425,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0005300386692397,285.59185791015625,294.1499938964844,295.1485595703125,293.3600769042969,295.9586181640625,295.16656494140625,285.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306401574984,2.114104624695301e-08,0.0011306190863251,-0.0543703362345695,0.0,0.0,0.0,-0.0152933029457926,60.0,16.038410186767578,-0.0,-8.71582699346618e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0001064118332578,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,0.0001120569941122,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,8.276501466752961e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.0001120569213526,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,0.0005315482849255,285.5870666503906,294.1499938964844,295.14068603515625,293.35821533203125,295.9504089355469,295.1581726074219,285.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338620679453,2.15175948170554e-08,0.0011338405311107,-0.0553526990115642,0.0,0.0,0.0,-0.0154799837619066,60.0,16.073741912841797,-0.0,-8.765538694888164e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.000106647843495,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,0.0001123055189964,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,8.294857252622023e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.0001123054462368,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0005327272228896,285.58233642578125,294.1499938964844,295.1328430175781,293.3563232421875,295.94219970703125,295.1498718261719,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363758239895,2.181164227010868e-08,0.0011363540543243,-0.056119717657566,0.0,0.0,0.0,-0.0156257506459951,60.0,16.101856231689453,-0.0,-8.804456541611216e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0001069649078999,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,0.0001126394054153,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,8.319517655763775e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0001126393326558,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,0.0005343109951354,285.572998046875,294.1499938964844,295.1171569824219,293.35260009765625,295.9257202148437,295.1335144042969,285.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397534981369,2.22066542931998e-08,0.0011397312628105,-0.0571499466896057,0.0,0.0,0.0,-0.0158215723931789,60.0,16.138137817382812,-0.0,-8.85687327922824e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0001069649078999,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,0.0001126394054153,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,8.319517655763775e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0001126393326558,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,0.0005343109951354,285.572998046875,294.1499938964844,295.1171569824219,293.35260009765625,295.9257202148437,295.1335144042969,285.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397534981369,2.22066542931998e-08,0.0011397312628105,-0.0571499466896057,0.0,0.0,0.0,-0.0158215723931789,60.0,16.138137817382812,-0.0,-8.85687327922824e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
