time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875740,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0001067034972948,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,0.000112364126835,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,8.299185719806701e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0001123640540754,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0005330052808858,285.5639038085937,294.1499938964844,295.1015014648437,293.3489074707031,295.9093017578125,295.1176147460937,285.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369709391146,2.1880815381791763e-08,0.0011369490530341,-0.0563001371920108,0.0,0.0,0.0,-0.0156600605696439,60.0,16.117908477783203,-0.0,-8.813623963987993e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0001067034972948,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,0.000112364126835,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,8.299185719806701e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0001123640540754,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0005330052808858,285.5639038085937,294.1499938964844,295.1015014648437,293.3489074707031,295.9093017578125,295.1176147460937,285.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369709391146,2.1880815381791763e-08,0.0011369490530341,-0.0563001371920108,0.0,0.0,0.0,-0.0156600605696439,60.0,16.117908477783203,-0.0,-8.813623963987993e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001058905763784,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,0.0001115080740419,299.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,8.235957648139447e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0001115080085583,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0005289445398375,285.5551147460937,294.1499938964844,295.0858459472656,293.3452453613281,295.8930053710937,295.10223388671875,285.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283103376626,2.0867718220074494e-08,0.00112828949932,-0.0536571592092514,0.0,0.0,0.0,-0.0151578411459922,60.0,16.032243728637695,-0.0,-8.679829477387102e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001058905763784,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,0.0001115080740419,299.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,8.235957648139447e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0001115080085583,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0005289445398375,285.5551147460937,294.1499938964844,295.0858459472656,293.3452453613281,295.8930053710937,295.10223388671875,285.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283103376626,2.0867718220074494e-08,0.00112828949932,-0.0536571592092514,0.0,0.0,0.0,-0.0151578411459922,60.0,16.032243728637695,-0.0,-8.679829477387102e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001053402229445,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.00011092852219,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,8.193152461899444e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001109284567064,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0005261954502202,285.55029296875,294.1499938964844,295.0770568847656,293.3432006835937,295.8839416503906,295.09375,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224463814869,2.0181866844382057e-08,0.0011224262416362,-0.05186727643013,0.0,0.0,0.0,-0.0148178422823548,60.0,15.965896606445312,-0.0,-8.589833555561199e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0001048748599714,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0001104384718928,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,8.156957483151928e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0001104384064092,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,0.000523870869074,285.5466003417969,294.1499938964844,295.07012939453125,293.34161376953125,295.8768920898437,295.0871887207031,285.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174854589626,1.9601934297952546e-08,0.0011174659011885,-0.0503534339368343,0.0,0.0,0.0,-0.0145303374156355,60.0,15.902742385864258,-0.0,-8.514101068612946e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.000104336955701,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0001098720313166,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,8.115119999274611e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.000109871965833,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,0.0005211839452385,285.5424194335937,294.1499938964844,295.062255859375,293.3398132324219,295.868896484375,295.0797424316406,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117564281448,1.8931611833750146e-08,0.0011117374524474,-0.04860320687294,0.0,0.0,0.0,-0.0141980471089482,60.0,15.830023765563965,-0.0,-8.4269814237814e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0001037670590449,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001092718957806,299.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,8.070794137893245e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,0.000109271830297,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,0.0005183371831662,285.5383605957031,294.1499938964844,295.0543518066406,293.3380126953125,295.8609313964844,295.0723876953125,285.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105677569285,1.8221415487573722e-08,0.0011056592920795,-0.0467484034597873,0.0,0.0,0.0,-0.0138459457084536,60.0,15.749870300292969,-0.0,-8.335169354722893e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.0001026100799208,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0001080535439541,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,7.980806549312547e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,0.0001080534784705,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0005125578609295,285.53045654296875,294.1499938964844,295.0384826660156,293.3344421386719,295.8451538085937,295.0578308105469,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933509329333,1.67796621042271e-08,0.001093334169127,-0.0429815500974655,0.0,0.0,0.0,-0.0131312226876616,60.0,15.581464767456056,-0.0,-8.150325925271319e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.0001026100799208,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0001080535439541,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,7.980806549312547e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,0.0001080534784705,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0005125578609295,285.53045654296875,294.1499938964844,295.0384826660156,293.3344421386719,295.8451538085937,295.0578308105469,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933509329333,1.67796621042271e-08,0.001093334169127,-0.0429815500974655,0.0,0.0,0.0,-0.0131312226876616,60.0,15.581464767456056,-0.0,-8.150325925271319e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.0001014675144688,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,0.0001068503552232,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,7.891939458204433e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,0.0001068502970156,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0005068505415692,285.5228271484375,294.1499938964844,295.0224914550781,293.3309326171875,295.8295593261719,295.04351806640625,285.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811747051775,1.535588012302469e-08,0.001081159338355,-0.0392598882317543,0.0,0.0,0.0,-0.012425391934812,60.0,15.408072471618652,-0.0,-7.969817517050616e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.0001014675144688,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,0.0001068503552232,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,7.891939458204433e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,0.0001068502970156,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0005068505415692,285.5228271484375,294.1499938964844,295.0224914550781,293.3309326171875,295.8295593261719,295.04351806640625,285.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811747051775,1.535588012302469e-08,0.001081159338355,-0.0392598882317543,0.0,0.0,0.0,-0.012425391934812,60.0,15.408072471618652,-0.0,-7.969817517050616e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.0001003948636935,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,0.0001057207991834,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,7.80851041781716e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0001057207409758,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0005014924099668,285.5154724121094,294.1499938964844,295.0063781738281,293.32745361328125,295.8141174316406,295.029296875,285.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697443503886,1.4019242655649578e-08,0.00106973038055,-0.0357645526528358,0.0,0.0,0.0,-0.0117627661675214,60.0,15.237613677978516,-0.0,-7.802195511885658e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.0001003948636935,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,0.0001057207991834,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,7.80851041781716e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0001057207409758,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0005014924099668,285.5154724121094,294.1499938964844,295.0063781738281,293.32745361328125,295.8141174316406,295.029296875,285.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697443503886,1.4019242655649578e-08,0.00106973038055,-0.0357645526528358,0.0,0.0,0.0,-0.0117627661675214,60.0,15.237613677978516,-0.0,-7.802195511885658e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,9.942130418494344e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0001046955949277,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,7.732789526926354e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0001046955367201,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0004966293345205,285.50836181640625,294.1499938964844,294.99005126953125,293.3240661621094,295.7987976074219,295.01513671875,285.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593698825687,1.2806101956641669e-08,0.0010593570768833,-0.0325910449028015,0.0,0.0,0.0,-0.0111613608896732,60.0,15.0753812789917,-0.0,-7.651600242297718e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,9.942130418494344e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0001046955949277,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,7.732789526926354e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0001046955367201,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0004966293345205,285.50836181640625,294.1499938964844,294.99005126953125,293.3240661621094,295.7987976074219,295.01513671875,285.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593698825687,1.2806101956641669e-08,0.0010593570768833,-0.0325910449028015,0.0,0.0,0.0,-0.0111613608896732,60.0,15.0753812789917,-0.0,-7.651600242297718e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,9.89940162980929e-05,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,0.0001042456351569,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,7.699555135332048e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.0001042455769493,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0004944949178025,285.50494384765625,294.1499938964844,294.9818115234375,293.3223571777344,295.79119873046875,295.0080871582031,285.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054817228578,1.2273661198491936e-08,0.0010548048885539,-0.0311978962272405,0.0,0.0,0.0,-0.0108974110335111,60.0,15.000520706176758,-0.0,-7.58596740979556e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,9.85671067610383e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0001037960755638,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,7.66635057516396e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0001037960173562,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,0.0004923624219372,285.50152587890625,294.1499938964844,294.9735412597656,293.3207092285156,295.7835998535156,295.0010986328125,285.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502692312002,1.1741692951261484e-08,0.0010502574732527,-0.0298058055341243,0.0,0.0,0.0,-0.010633697733283,60.0,14.925745010375977,-0.0,-7.520675637806562e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,9.784069698071109e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,0.000103031132312,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,7.609852036694065e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.0001030310741043,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,0.0004887338727712,285.4949035644531,294.1499938964844,294.956787109375,293.3174133300781,295.7684936523437,294.98687744140625,285.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425262153148,1.0836524566570917e-08,0.0010425152722746,-0.0274367146193981,0.0,0.0,0.0,-0.0101849567145109,60.0,14.790852546691896,-0.0,-7.410226032789069e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,9.784069698071109e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,0.000103031132312,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,7.609852036694065e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.0001030310741043,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,0.0004887338727712,285.4949035644531,294.1499938964844,294.956787109375,293.3174133300781,295.7684936523437,294.98687744140625,285.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425262153148,1.0836524566570917e-08,0.0010425152722746,-0.0274367146193981,0.0,0.0,0.0,-0.0101849567145109,60.0,14.790852546691896,-0.0,-7.410226032789069e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,9.723508992465212e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.0001023933946271,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,7.562748942291364e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,0.0001023933436954,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0004857087624259,285.48846435546875,294.1499938964844,294.9397888183594,293.3141784667969,295.75341796875,294.9726867675781,285.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360724991187,1.0081886436807965e-08,0.0010360623709857,-0.0254612565040588,0.0,0.0,0.0,-0.0098108500242233,60.0,14.67031192779541,-0.0,-7.318767814012973e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,9.723508992465212e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.0001023933946271,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,7.562748942291364e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,0.0001023933436954,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,0.0004857087624259,285.48846435546875,294.1499938964844,294.9397888183594,293.3141784667969,295.75341796875,294.9726867675781,285.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360724991187,1.0081886436807965e-08,0.0010360623709857,-0.0254612565040588,0.0,0.0,0.0,-0.0098108500242233,60.0,14.67031192779541,-0.0,-7.318767814012973e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,9.674923057900742e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.0001018817565636,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,7.524959073634818e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.000101881698356,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0004832817940041,285.4822692871094,294.1499938964844,294.9225158691406,293.3110046386719,295.7384033203125,294.9582214355469,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308946948498,9.476448958878336e-09,0.0010308851487934,-0.023876154795289,0.0,0.0,0.0,-0.0095107080414891,60.0,14.56598949432373,-0.0,-7.245802180477767e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,9.674923057900742e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.0001018817565636,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,7.524959073634818e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.000101881698356,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0004832817940041,285.4822692871094,294.1499938964844,294.9225158691406,293.3110046386719,295.7384033203125,294.9582214355469,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308946948498,9.476448958878336e-09,0.0010308851487934,-0.023876154795289,0.0,0.0,0.0,-0.0095107080414891,60.0,14.56598949432373,-0.0,-7.245802180477767e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,9.64811406447552e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0001015994421322,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,7.504107634304091e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001015993912005,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0004819426394533,285.4783935546875,294.1499938964844,294.9112854003906,293.3090209960937,295.7287902832031,294.9488525390625,285.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280384449288,9.142383738947046e-09,0.0010280292481184,-0.0230014566332101,0.0,0.0,0.0,-0.009345100261271,60.0,14.505417823791504,-0.0,-7.205697727385997e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,9.635984315536916e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0001014717126963,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,7.494673627661541e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0001014716544887,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57012939453125,0.0,0.0,0.0004813367559108,285.4762878417969,294.1499938964844,294.9049072265625,293.30792236328125,295.7233581542969,294.94342041015625,285.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267453035339,8.991227318233541e-09,0.0010267363395541,-0.02260566316545,0.0,0.0,0.0,-0.0092701632529497,60.0,14.475542068481444,-0.0,-7.187588124679678e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,9.618501644581556e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001012876091408,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,7.481075590476394e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001012875582091,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.0004804634663742,285.4733581542969,294.1499938964844,294.89599609375,293.306396484375,295.7158508300781,294.9359741210937,285.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248827748,8.773370474557396e-09,0.0010248740436509,-0.0220351964235305,0.0,0.0,0.0,-0.0091621652245521,60.0,14.4331693649292,-0.0,-7.161526838217469e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,9.60454490268603e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,0.000101140634797,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,7.470220589311793e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,0.0001011405838653,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,0.0004797662841156,285.4704284667969,294.1499938964844,294.8869934082031,293.3049011230469,295.7083435058594,294.92840576171875,285.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233955690637,8.599443823698039e-09,0.0010233869543299,-0.021579748019576,0.0,0.0,0.0,-0.0090759433805942,60.0,14.394671440124512,-0.0,-7.140755542422994e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,9.583359496900812e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,0.0001009175393846,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,7.453742728102952e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0001009174884529,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.0004787080397363,285.4648132324219,294.1499938964844,294.8686828613281,293.3019714355469,295.6932983398437,294.9128112792969,285.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021135598421,8.335423018479561e-09,0.0010211272165179,-0.0208883509039878,0.0,0.0,0.0,-0.008945045992732,60.0,14.3285493850708,-0.0,-7.109281341399766e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,9.583359496900812e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,0.0001009175393846,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,7.453742728102952e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0001009174884529,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.0004787080397363,285.4648132324219,294.1499938964844,294.8686828613281,293.3019714355469,295.6932983398437,294.9128112792969,285.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021135598421,8.335423018479561e-09,0.0010211272165179,-0.0208883509039878,0.0,0.0,0.0,-0.008945045992732,60.0,14.3285493850708,-0.0,-7.109281341399766e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,9.569121175445616e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,0.0001007676037261,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,7.442667993018404e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0001007675527944,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.0004779968294315,285.4593811035156,294.1499938964844,294.8500061035156,293.2991027832031,295.6781616210937,294.8962097167969,285.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.157965858401894e-09,0.0010196099756285,-0.020423624664545,0.0,0.0,0.0,-0.0088570741936564,60.0,14.272189140319824,-0.0,-7.088165432378446e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,9.569121175445616e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,0.0001007676037261,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,7.442667993018404e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0001007675527944,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.0004779968294315,285.4593811035156,294.1499938964844,294.8500061035156,293.2991027832031,295.6781616210937,294.8962097167969,285.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.157965858401894e-09,0.0010196099756285,-0.020423624664545,0.0,0.0,0.0,-0.0088570741936564,60.0,14.272189140319824,-0.0,-7.088165432378446e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,9.56119765760377e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,0.0001006841630442,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,7.436504529323429e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0001006841121125,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0004776010173372,285.4540710449219,294.1499938964844,294.8268127441406,293.29351806640625,295.6628723144531,294.8780822753906,285.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187732987105,8.059177325492328e-09,0.001018765149638,-0.0201649107038974,0.0,0.0,0.0,-0.0088081005960702,60.0,14.221972465515137,-0.0,-7.076424424212746e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,9.56119765760377e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,0.0001006841630442,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,7.436504529323429e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0001006841121125,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0004776010173372,285.4540710449219,294.1499938964844,294.8268127441406,293.29351806640625,295.6628723144531,294.8780822753906,285.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187732987105,8.059177325492328e-09,0.001018765149638,-0.0201649107038974,0.0,0.0,0.0,-0.0088081005960702,60.0,14.221972465515137,-0.0,-7.076424424212746e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,9.55932991928421e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0001006644888548,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,7.435051520587876e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,0.0001006644379231,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,0.0004775077395606,285.44891357421875,294.1499938964844,294.7954406738281,293.2826538085937,295.6473999023437,294.8573913574219,285.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185729479417,8.035850207477324e-09,0.0010185649152845,-0.020103819668293,0.0,0.0,0.0,-0.0087965317070484,60.0,14.174341201782228,-0.0,-7.073653307543283e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,9.55932991928421e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0001006644888548,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,7.435051520587876e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,0.0001006644379231,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,0.0004775077395606,285.44891357421875,294.1499938964844,294.7954406738281,293.2826538085937,295.6473999023437,294.8573913574219,285.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185729479417,8.035850207477324e-09,0.0010185649152845,-0.020103819668293,0.0,0.0,0.0,-0.0087965317070484,60.0,14.174341201782228,-0.0,-7.073653307543283e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,9.560276521369816e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.0001006744641927,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,7.435788575094193e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.000100674413261,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0004775550332851,285.4463806152344,294.1499938964844,294.7768859863281,293.2753601074219,295.6395263671875,294.8456726074219,285.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018673996441,8.047622124252031e-09,0.0010186659637838,-0.020134650170803,0.0,0.0,0.0,-0.0088023692369461,60.0,14.150609016418455,-0.0,-7.07505165564726e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,9.561744809616356e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0001006899183266,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,7.436930172843859e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.0001006898746709,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,0.0004776283749379,285.44390869140625,294.1499938964844,294.7565002441406,293.2668762207031,295.63153076171875,294.8326416015625,285.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188302258029,8.065886625274743e-09,0.0010188221931457,-0.0201824810355901,0.0,0.0,0.0,-0.008811424486339,60.0,14.126081466674805,-0.0,-7.07722165316227e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,9.564200445311144e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.00010071577708,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,7.43883938412182e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0001007157261483,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0004777510184794,285.4390563964844,294.1499938964844,294.71063232421875,293.2465209960937,295.6151123046875,294.8022155761719,285.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096422199344033e-09,0.0010190826142206,-0.0202624518424272,0.0,0.0,0.0,-0.0088265584781765,60.0,14.07260799407959,-0.0,-7.08084968437106e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
