time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878080,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,9.564200445311144e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.00010071577708,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,7.43883938412182e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0001007157261483,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0004777510184794,285.4390563964844,294.1499938964844,294.71063232421875,293.2465209960937,295.6151123046875,294.8022155761719,285.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096422199344033e-09,0.0010190826142206,-0.0202624518424272,0.0,0.0,0.0,-0.0088265584781765,60.0,14.07260799407959,-0.0,-7.08084968437106e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,9.563886123942213e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.0001007124665193,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,7.438594911945984e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0001007124228635,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0004777353606186,285.4343566894531,294.1499938964844,294.6584777832031,293.22198486328125,295.5981140136719,294.7660827636719,285.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190567700192,8.092457370878492e-09,0.001019048737362,-0.0202520694583654,0.0,0.0,0.0,-0.0088245933875441,60.0,14.01063346862793,-0.0,-7.080378594537251e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,9.563886123942213e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.0001007124665193,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,7.438594911945984e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0001007124228635,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0004777353606186,285.4343566894531,294.1499938964844,294.6584777832031,293.22198486328125,295.5981140136719,294.7660827636719,285.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190567700192,8.092457370878492e-09,0.001019048737362,-0.0202520694583654,0.0,0.0,0.0,-0.0088245933875441,60.0,14.01063346862793,-0.0,-7.080378594537251e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,9.556285658618437e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,0.0001006324309855,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,7.43268319638446e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001006323800538,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0004773557011503,285.4298400878906,294.1499938964844,294.6006774902344,293.193603515625,295.5802917480469,294.723876953125,285.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182475671172,7.997706497064883e-09,0.00101823953446,-0.0200039241462945,0.0,0.0,0.0,-0.0087776267901062,60.0,13.935110092163086,-0.0,-7.069122887060075e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,9.556285658618437e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,0.0001006324309855,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,7.43268319638446e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001006323800538,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0004773557011503,285.4298400878906,294.1499938964844,294.6006774902344,293.193603515625,295.5802917480469,294.723876953125,285.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182475671172,7.997706497064883e-09,0.00101823953446,-0.0200039241462945,0.0,0.0,0.0,-0.0087776267901062,60.0,13.935110092163086,-0.0,-7.069122887060075e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.544390195515008e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001005071680992,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,7.423431088682264e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0001005071171675,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0004767615173477,285.4266967773437,294.1499938964844,294.5558776855469,293.17095947265625,295.5670166015625,294.690673828125,285.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169824818149,7.849462413389574e-09,0.001016974565573,-0.0196156781166791,0.0,0.0,0.0,-0.0087041491642594,60.0,13.87099266052246,-0.0,-7.051531270008128e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,9.537562436889856e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,0.0001004352670861,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,7.418121094815433e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.0001004352161544,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.0004764204495586,285.4255065917969,294.1499938964844,294.5378112792969,293.1617126464844,295.5616455078125,294.6771545410156,285.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162539547309,7.764376697139141e-09,0.0010162462713196,-0.019392842426896,0.0,0.0,0.0,-0.0086619649082422,60.0,13.842188835144045,-0.0,-7.04144369478854e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,9.52505215536803e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.0001003035213216,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,7.408390229102224e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.0001003034703899,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.000475795532111,285.4233703613281,294.1499938964844,294.50469970703125,293.14459228515625,295.5521240234375,294.6527099609375,285.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149251902475,7.608477403664438e-09,0.0010149176232516,-0.018984530121088,0.0,0.0,0.0,-0.0085847005248069,60.0,13.790753364562988,-0.0,-7.02297953125708e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,9.509026858722792e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0001001347700366,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,7.395926513709128e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0001001347263809,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.0004749950603581,285.4212951660156,294.1499938964844,294.4705505371094,293.1267395019531,295.5424194335937,294.6275634765625,285.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132158640772,7.408791358187727e-09,0.0010132084134966,-0.0184615310281515,0.0,0.0,0.0,-0.0084856990724802,60.0,13.734951972961426,-0.0,-6.999366064519563e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,9.465224866289644e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,9.967350342776626e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,7.361857569776475e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,9.967345977202058e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0004728070343844,285.41729736328125,294.1499938964844,294.3995056152344,293.0889892578125,295.5220947265625,294.5760803222656,285.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085459798574,6.8629848470891375e-09,0.0010085391113534,-0.0170319322496652,0.0,0.0,0.0,-0.0082151088863611,60.0,13.602930068969728,-0.0,-6.93502428816828e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,9.465224866289644e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,9.967350342776626e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,7.361857569776475e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,9.967345977202058e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0004728070343844,285.41729736328125,294.1499938964844,294.3995056152344,293.0889892578125,295.5220947265625,294.5760803222656,285.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085459798574,6.8629848470891375e-09,0.0010085391113534,-0.0170319322496652,0.0,0.0,0.0,-0.0082151088863611,60.0,13.602930068969728,-0.0,-6.93502428816828e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,9.405670425621793e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,9.904636681312697e-05,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,7.3155366408173e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,9.904632315738128e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0004698321863543,285.4134826660156,294.1499938964844,294.3253173828125,293.04888916015625,295.5010070800781,294.5254821777344,285.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022027418017,6.1209335378009655e-09,0.0010021965717896,-0.0150881521403789,0.0,0.0,0.0,-0.007847256027162,60.0,13.450202941894531,-0.0,-6.848024014516342e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,9.405670425621793e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,9.904636681312697e-05,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,7.3155366408173e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,9.904632315738128e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0004698321863543,285.4134826660156,294.1499938964844,294.3253173828125,293.04888916015625,295.5010070800781,294.5254821777344,285.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022027418017,6.1209335378009655e-09,0.0010021965717896,-0.0150881521403789,0.0,0.0,0.0,-0.007847256027162,60.0,13.450202941894531,-0.0,-6.848024014516342e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,9.32861803448759e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.823496657190844e-05,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,7.255607488332316e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,9.823492291616276e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.000465983262984,285.40985107421875,294.1499938964844,294.24859619140625,293.0067749023437,295.4790954589844,294.4780578613281,285.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939929004758,5.160877059040558e-09,0.0009939877782016,-0.0125730680301785,0.0,0.0,0.0,-0.0073713175952434,60.0,13.274409294128418,-0.0,-6.736279090091557e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,9.32861803448759e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.823496657190844e-05,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,7.255607488332316e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,9.823492291616276e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.000465983262984,285.40985107421875,294.1499938964844,294.24859619140625,293.0067749023437,295.4790954589844,294.4780578613281,285.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939929004758,5.160877059040558e-09,0.0009939877782016,-0.0125730680301785,0.0,0.0,0.0,-0.0073713175952434,60.0,13.274409294128418,-0.0,-6.736279090091557e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,9.255083568859844e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,9.746060823090374e-05,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,7.198413368314505e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,9.746056457515806e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,0.0004623100685421,285.4063720703125,294.1499938964844,294.1700134277344,292.9630432128906,295.4563903808594,294.43609619140625,285.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861530270427,4.244650408935513e-09,0.0009861487196758,-0.0101725924760103,0.0,0.0,0.0,-0.0069170827046036,60.0,13.091167449951172,-0.0,-6.630492066506123e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,9.255083568859844e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,9.746060823090374e-05,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,7.198413368314505e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,9.746056457515806e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,0.0004623100685421,285.4063720703125,294.1499938964844,294.1700134277344,292.9630432128906,295.4563903808594,294.43609619140625,285.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861530270427,4.244650408935513e-09,0.0009861487196758,-0.0101725924760103,0.0,0.0,0.0,-0.0069170827046036,60.0,13.091167449951172,-0.0,-6.630492066506123e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,9.219734783982858e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,9.708837023936212e-05,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,7.17091970727779e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,9.708832658361644e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,0.0004605443391483,285.4046630859375,294.1499938964844,294.13018798828125,292.9407043457031,295.44482421875,294.4166564941406,285.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823868749663,3.804220494174615e-09,0.000982383149676,-0.0090186176821589,0.0,0.0,0.0,-0.0066987448371946,60.0,12.998801231384276,-0.0,-6.579937661399526e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,9.188016701955348e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.675436012912542e-05,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,7.14624984539114e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,9.675432374933736e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,0.0004589599848259,285.4030456542969,294.1499938964844,294.09014892578125,292.9180908203125,295.4329528808594,294.399169921875,285.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979007454589,3.409025728373649e-09,0.0009790040785446,-0.0079831331968307,0.0,0.0,0.0,-0.0065028308890759,60.0,12.907877922058104,-0.0,-6.534740037977826e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,9.132202831096949e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,9.616660827305168e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,7.102838571881875e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,9.61665718932636e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.0004561719542834,285.39990234375,294.1499938964844,294.0096435546875,292.8722839355469,295.4084777832031,294.3677062988281,285.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730581659823,2.713594460246327e-09,0.0009730554884299,-0.0061609162949025,0.0,0.0,0.0,-0.0061580659821629,60.0,12.732409477233888,-0.0,-6.455583445585944e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,9.132202831096949e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,9.616660827305168e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,7.102838571881875e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,9.61665718932636e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.0004561719542834,285.39990234375,294.1499938964844,294.0096435546875,292.8722839355469,295.4084777832031,294.3677062988281,285.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730581659823,2.713594460246327e-09,0.0009730554884299,-0.0061609162949025,0.0,0.0,0.0,-0.0061580659821629,60.0,12.732409477233888,-0.0,-6.455583445585944e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,9.08477886696346e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,9.566720837028696e-05,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,7.065953104756773e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,9.56671719904989e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0004538030188996,285.3969116210937,294.1499938964844,293.9291687011719,292.8260498046875,295.38336181640625,294.3409729003906,285.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680042276158,2.1227040125637582e-09,0.0009680021321401,-0.0046125748194754,0.0,0.0,0.0,-0.0058651329018175,60.0,12.564621925354004,-0.0,-6.38870432112526e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,9.08477886696346e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,9.566720837028696e-05,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,7.065953104756773e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,9.56671719904989e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0004538030188996,285.3969116210937,294.1499938964844,293.9291687011719,292.8260498046875,295.38336181640625,294.3409729003906,285.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680042276158,2.1227040125637582e-09,0.0009680021321401,-0.0046125748194754,0.0,0.0,0.0,-0.0058651329018175,60.0,12.564621925354004,-0.0,-6.38870432112526e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,9.053184476215392e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,9.533450793242082e-05,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,7.04137928551063e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,9.533446427667512e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,0.0004522248345892,285.3940734863281,294.1499938964844,293.84930419921875,292.7797546386719,295.35711669921875,294.3208312988281,285.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646371472626,1.729033249908695e-09,0.0009646354010328,-0.003581000259146,0.0,0.0,0.0,-0.0056699709966778,60.0,12.413541793823242,-0.0,-6.344340874875344e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,9.053184476215392e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,9.533450793242082e-05,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,7.04137928551063e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,9.533446427667512e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,0.0004522248345892,285.3940734863281,294.1499938964844,293.84930419921875,292.7797546386719,295.35711669921875,294.3208312988281,285.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646371472626,1.729033249908695e-09,0.0009646354010328,-0.003581000259146,0.0,0.0,0.0,-0.0056699709966778,60.0,12.413541793823242,-0.0,-6.344340874875344e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,9.033660171553493e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,9.512891119811684e-05,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,7.026194361969829e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,9.512886754237115e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,0.0004512495943345,285.36669921875,294.1499938964844,293.7862854003906,292.74298095703125,295.3296813964844,294.3053283691406,285.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009003157611005,1.4234232681431536e-09,0.0009003143059089,-0.0028418786823749,0.0,0.0,0.0,-0.0052082873880863,60.0,13.101091384887695,-0.0,-6.31700345365971e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,9.031045192386956e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,9.510136442258954e-05,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,7.024160004220903e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,9.510132804280148e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0004511189472395,285.3708801269531,294.1499938964844,293.7707214355469,292.7338256835937,295.3254699707031,294.3020324707031,285.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008692349074408,1.359977241932597e-09,0.0008692335686646,-0.0027061603032052,0.0,0.0,0.0,-0.0050233318470418,60.0,12.640358924865724,-0.0,-6.31334486911328e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,9.02355823200196e-05,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,9.502252942183986e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,7.018337055342272e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,9.502248576609418e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.0004507449630182,285.3641052246094,294.1499938964844,293.7320861816406,292.71112060546875,295.3120422363281,294.2941589355469,285.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008454463095404,1.243658065419595e-09,0.0008454450289718,-0.0024241467472165,0.0,0.0,0.0,-0.0048510925844311,60.0,12.305704116821287,-0.0,-6.302879995701005e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,9.012466034619138e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,9.490572119830176e-05,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,7.009709952399135e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,9.490568481851368e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0004501909133978,285.3512878417969,294.1499938964844,293.6940002441406,292.68865966796875,295.2976379394531,294.2873229980469,285.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000947726832237,1.2090778378492928e-09,0.0009477256098762,-0.0022309552878141,0.0,0.0,0.0,-0.0053495573811233,60.0,12.400212287902832,-0.0,-6.287392295689642e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,9.005251922644675e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,9.482974564889446e-05,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,7.004098006291315e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,9.48297092691064e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0004498305206652,285.3591003417969,294.1499938964844,293.61981201171875,292.6446838378906,295.271484375,294.2748718261719,285.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008502783020958,1.0223174529144783e-09,0.0008502773125655,-0.0018374096835032,0.0,0.0,0.0,-0.0047751679085195,60.0,11.442105293273926,-0.0,-6.277325326209393e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,9.005251922644675e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,9.482974564889446e-05,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,7.004098006291315e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,9.48297092691064e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0004498305206652,285.3591003417969,294.1499938964844,293.61981201171875,292.6446838378906,295.271484375,294.2748718261719,285.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008502783020958,1.0223174529144783e-09,0.0008502773125655,-0.0018374096835032,0.0,0.0,0.0,-0.0047751679085195,60.0,11.442105293273926,-0.0,-6.277325326209393e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.00425438885577e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,9.48192464420572e-05,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,7.003322389209643e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,9.481921006226912e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,0.0004497807240113,285.3489990234375,294.1499938964844,293.5487670898437,292.6023254394531,295.2502746582031,294.2629699707031,285.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006331343902274,7.92488352718834e-10,0.0006331335753202,-0.0014503306010738,0.0,0.0,0.0,-0.0035796312149614,60.0,9.714716911315918,-0.0,-6.275932662447303e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.00425438885577e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,9.48192464420572e-05,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,7.003322389209643e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,9.481921006226912e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521484375,0.0,0.0,0.0004497807240113,285.3489990234375,294.1499938964844,293.5487670898437,292.6023254394531,295.2502746582031,294.2629699707031,285.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006331343902274,7.92488352718834e-10,0.0006331335753202,-0.0014503306010738,0.0,0.0,0.0,-0.0035796312149614,60.0,9.714716911315918,-0.0,-6.275932662447303e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,9.004291496239603e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,9.481963934376836e-05,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,7.0033514930401e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,9.481960296398027e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0004497825866565,285.3471984863281,294.1499938964844,293.48150634765625,292.5619506835937,295.21661376953125,294.25103759765625,285.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004062449443154,5.656765611483651e-10,0.0004062443622387,-0.0010809284867718,0.0,0.0,0.0,-0.0023364862427115,60.0,8.203673362731934,-0.0,-6.275982400438809e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,9.004291496239603e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,9.481963934376836e-05,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,7.0033514930401e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,9.481960296398027e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0004497825866565,285.3471984863281,294.1499938964844,293.48150634765625,292.5619506835937,295.21661376953125,294.25103759765625,285.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004062449443154,5.656765611483651e-10,0.0004062443622387,-0.0010809284867718,0.0,0.0,0.0,-0.0023364862427115,60.0,8.203673362731934,-0.0,-6.275982400438809e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,3.1303439754992723e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591979980469,0.0,0.0,3.296406430308707e-05,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,2.434716407151427e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,3.296405338915065e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,0.0001563669939059,285.3568725585937,294.1499938964844,293.41864013671875,292.5240478515625,295.1827392578125,294.2408752441406,285.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335480869282,4.171844258937796e-10,0.0003335476794745,-0.0007632373017258,0.0,0.0,0.0,-0.0018787828739732,60.0,6.590192317962647,-0.0,-7.585192030035161e-09,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,3.1303439754992723e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591979980469,0.0,0.0,3.296406430308707e-05,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,2.434716407151427e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,3.296405338915065e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,0.0001563669939059,285.3568725585937,294.1499938964844,293.41864013671875,292.5240478515625,295.1827392578125,294.2408752441406,285.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335480869282,4.171844258937796e-10,0.0003335476794745,-0.0007632373017258,0.0,0.0,0.0,-0.0018787828739732,60.0,6.590192317962647,-0.0,-7.585192030035161e-09,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,2.5571349397068843e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,2.692789348657243e-05,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,1.9888864699169065e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,2.6927882572636008e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.000127734063426,285.35992431640625,294.1499938964844,293.3890686035156,292.5061340332031,295.1778259277344,294.2405090332031,285.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002667218795977,3.3503408380930456e-10,0.0002667215303517,-0.0006140887271612,0.0,0.0,0.0,-0.0015032474184408,60.0,5.651784896850586,-0.0,-5.0616226765498595e-09,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,1.978892396437004e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,2.083871549984906e-05,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,1.5391415217891335e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,2.083870640490204e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,9.884967585094272e-05,285.360595703125,294.1499938964844,293.3608093261719,292.4889831542969,295.17413330078125,294.2408447265625,285.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002108587650582,2.6373064843099314e-10,0.0002108585031237,-0.0004824939242098,0.0,0.0,0.0,-0.0011877071810886,60.0,4.853074550628662,-0.0,-3.0312854448766302e-09,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
