time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880420,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,1.1323690159770194e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.19244041343336e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,8.807331141724717e-06,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,1.192439958686009e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,5.656412031385116e-05,285.3637084960937,294.1499938964844,293.30865478515625,292.4572448730469,295.1701354980469,294.2418212890625,285.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206583328894,1.5091282390411462e-10,0.0001206581800943,-0.0002760943316388,0.0,0.0,0.0,-0.0006796336965635,60.0,3.566437244415283,-0.0,-9.92563697899129e-10,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,1.1323690159770194e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,1.19244041343336e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,8.807331141724717e-06,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,1.192439958686009e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,5.656412031385116e-05,285.3637084960937,294.1499938964844,293.30865478515625,292.4572448730469,295.1701354980469,294.2418212890625,285.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206583328894,1.5091282390411462e-10,0.0001206581800943,-0.0002760943316388,0.0,0.0,0.0,-0.0006796336965635,60.0,3.566437244415283,-0.0,-9.92563697899129e-10,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,5.799990049126791e-06,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,6.10767619946273e-06,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,4.51111191068776e-06,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,6.107673470978625e-06,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.897212470998056e-05,285.3648681640625,294.1499938964844,293.2628173828125,292.42919921875,295.1688232421875,294.2423095703125,285.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.180146738188341e-05,7.729780010512499e-11,6.180138734634966e-05,-0.0001414159196428,0.0,0.0,0.0,-0.0003481098101474,60.0,2.6396515369415283,-0.0,-2.6039759237761473e-10,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,5.799990049126791e-06,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,6.10767619946273e-06,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,4.51111191068776e-06,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,6.107673470978625e-06,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.897212470998056e-05,285.3648681640625,294.1499938964844,293.2628173828125,292.42919921875,295.1688232421875,294.2423095703125,285.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.180146738188341e-05,7.729780010512499e-11,6.180138734634966e-05,-0.0001414159196428,0.0,0.0,0.0,-0.0003481098101474,60.0,2.6396515369415283,-0.0,-2.6039759237761473e-10,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,3.913685759471264e-06,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,4.121304300497286e-06,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,3.04398349726398e-06,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,4.1213024815078825e-06,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,1.9549652279238217e-05,285.3650207519531,294.1499938964844,293.242431640625,292.4167175292969,295.1686096191406,294.242431640625,285.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.1701878217281774e-05,5.2158433822002686e-11,4.170182728557848e-05,-9.542358020553364e-05,0.0,0.0,0.0,-0.000234894658206,60.0,2.291589498519897,-0.0,-1.1856440829127735e-10,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,2.5198016828653635e-06,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,2.653475803526817e-06,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,1.959849669219693e-06,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,2.65347466665844e-06,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,1.2586919183377177e-05,285.3651123046875,294.1499938964844,293.223876953125,292.40533447265625,295.16851806640625,294.2424621582031,285.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.684970968402922e-05,3.3582098907247726e-11,2.684967694221996e-05,-6.143822247395292e-05,0.0,0.0,0.0,-0.0001512366434326,60.0,2.0060768127441406,-0.0,-4.914905635255984e-11,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,1.0040197366834036e-06,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,1.057282361216494e-06,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,7.809056796759251e-07,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,1.057281906469143e-06,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,5.0152816584159154e-06,285.3651428222656,294.1499938964844,293.1958312988281,292.3880615234375,295.1684875488281,294.24249267578125,285.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0698232472350355e-05,1.3380740092328036e-11,1.069821973942453e-05,-2.448003760946449e-05,0.0,0.0,0.0,-6.026006303727627e-05,60.0,1.629961371421814,-0.0,-7.803094975722402e-12,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,8.663444646117568e-07,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,9.123034487856784e-07,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,6.738247293469612e-07,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,9.123031077251652e-07,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,4.327565875428263e-06,285.3651428222656,294.1499938964844,293.1925048828125,292.3860168457031,295.1684875488281,294.24249267578125,285.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.231215699401218e-06,1.154588317314742e-11,9.231203875970095e-06,-2.112317997671198e-05,0.0,0.0,0.0,-5.199675797484815e-05,60.0,1.587955355644226,-0.0,-5.809832649694702e-12,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,4.441875773864013e-07,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,4.677514482409606e-07,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,3.454798900293099e-07,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,4.67751277710704e-07,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,2.218806685050368e-06,285.3651428222656,294.1499938964844,293.1798400878906,292.3782043457031,295.1684875488281,294.24249267578125,285.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.733293735625921e-06,5.920047872060019e-12,4.733287823910359e-06,-1.083067854779074e-05,0.0,0.0,0.0,-2.666123327799141e-05,60.0,1.4442046880722046,-0.0,-1.527268003904958e-12,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,1.976128487513052e-07,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,2.08096082587872e-07,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,1.536991760531237e-07,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,2.080960115335984e-07,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,9.871160955299274e-07,285.3651428222656,294.1499938964844,293.1693115234375,292.3717041015625,295.1684875488281,294.24249267578125,285.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1060652670712443e-06,2.634056818148767e-12,2.106062538587139e-06,-4.818889010493876e-06,0.0,0.0,0.0,-1.18627940537408e-05,60.0,1.3303817510604858,-0.0,-3.02282369057591e-13,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,6.225451265606807e-09,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,6.555707532385213e-09,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,4.8420267795279415e-09,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,6.555704867849954e-09,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,3.10973859996011e-08,285.36505126953125,294.1499938964844,293.1549377441406,292.3628234863281,295.16851806640625,294.2424621582031,285.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.604572178048329e-08,8.265847587559524e-14,6.6045636515355e-08,-1.5131803365875385e-07,0.0,0.0,0.0,-3.720633685588837e-07,60.0,1.1604596376419067,-0.0,-3.000019439700709e-16,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,6.225451265606807e-09,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,6.555707532385213e-09,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,4.8420267795279415e-09,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,6.555704867849954e-09,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,3.10973859996011e-08,285.36505126953125,294.1499938964844,293.1549377441406,292.3628234863281,295.16851806640625,294.2424621582031,285.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.604572178048329e-08,8.265847587559524e-14,6.6045636515355e-08,-1.5131803365875385e-07,0.0,0.0,0.0,-3.720633685588837e-07,60.0,1.1604596376419067,-0.0,-3.000019439700709e-16,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,-1.0847783782352847e-09,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,-1.1423252344044952e-09,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,-8.437181509002301e-10,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,-1.1423247903152856e-09,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,-5.418687276659284e-09,285.36505126953125,294.1499938964844,293.1499938964844,292.3597717285156,295.16851806640625,294.2424621582031,285.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,1.1448765491195443e-08,-1.4334945041974762e-14,-1.1448751280340732e-08,2.6269447062077243e-08,0.0,0.0,0.0,6.450864020735025e-08,60.0,1.0460443496704102,-0.0,-9.108869892042088e-18,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,-1.0847783782352847e-09,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,-1.1423252344044952e-09,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,-8.437181509002301e-10,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,-1.1423247903152856e-09,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,-5.418687276659284e-09,285.36505126953125,294.1499938964844,293.1499938964844,292.3597717285156,295.16851806640625,294.2424621582031,285.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,1.1448765491195443e-08,-1.4334945041974762e-14,-1.1448751280340732e-08,2.6269447062077243e-08,0.0,0.0,0.0,6.450864020735025e-08,60.0,1.0460443496704102,-0.0,-9.108869892042088e-18,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,-2.399816456666315e-10,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,-2.5271251757885693e-10,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,-1.8665273493478907e-10,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,-2.5271240655655447e-10,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,-1.1987567605231675e-09,285.36553955078125,294.1499938964844,293.1499938964844,292.3597717285156,295.1683654785156,294.2425231933594,285.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.6025588351075157e-09,-3.263897466643413e-15,-2.6025557264830464e-09,5.925100410308913e-09,0.0,0.0,0.0,1.465377863496542e-08,60.0,1.012264370918274,-0.0,-4.457983411850676e-19,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-7.675318713928909e-13,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,-8.082489755603661e-13,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-5.969703897878986e-13,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-8.08248650299715e-13,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-3.8339769727058215e-12,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.807044618107323e-11,-8.07240100398457e-18,-1.807043750745585e-11,3.452756830446546e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.971105456352234,-0.0,-4.560109464673664e-24,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.506070240587959e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.8904584646224976,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.506070240587959e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.8904584646224976,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.506070240587959e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.8572735786437988,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,-2.694163251867887e-13,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.06228913754536e-12,1.4442288945045145e-17,3.0622746092362485e-12,-3.5312323811570456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.8262558579444885,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,2.694163251867887e-13,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546853787428e-13,1.3019381954318165e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,0.7679663896560669,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,2.694163251867887e-13,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546853787428e-13,1.3019381954318165e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,0.7679663896560669,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.5112573113817173e-13,1.2400969320664333e-17,3.511133170232966e-13,-8.757282551029317e-13,0.0,0.0,0.0,0.0,60.0,0.716215968132019,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.5112573113817173e-13,1.2400969320664333e-17,3.511133170232966e-13,-8.757282551029317e-13,0.0,0.0,0.0,0.0,60.0,0.716215968132019,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,2.694163251867887e-13,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546853787428e-13,1.3019382781498777e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,0.6696597933769226,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,2.694163251867887e-13,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546853787428e-13,1.3019382781498777e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,0.6696597933769226,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5112573113817173e-13,1.2400970147844949e-17,3.511133170232966e-13,-8.757282551029317e-13,0.0,0.0,0.0,0.0,60.0,0.6290715336799622,-0.0,-5.381337947751953e-35,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.5112573113817173e-13,1.2400970147844949e-17,3.511133170232966e-13,-8.757282551029317e-13,0.0,0.0,0.0,0.0,60.0,0.6273803114891052,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,2.694163251867887e-13,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546853787428e-13,1.301938360867939e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,0.6080639958381653,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,2.694163251867887e-13,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546853787428e-13,1.3019386090221229e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,0.5895365476608276,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5112573113817173e-13,1.2400972629386785e-17,3.511133170232966e-13,-8.757282551029317e-13,0.0,0.0,0.0,0.0,60.0,0.5539692640304565,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5112573113817173e-13,1.2400972629386785e-17,3.511133170232966e-13,-8.757282551029317e-13,0.0,0.0,0.0,0.0,60.0,0.5539692640304565,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5112573113817173e-13,1.2400972629386785e-17,3.511133170232966e-13,-8.757282551029317e-13,0.0,0.0,0.0,0.0,60.0,0.5211845636367798,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5112573113817173e-13,1.2400972629386785e-17,3.511133170232966e-13,-8.757282551029317e-13,0.0,0.0,0.0,0.0,60.0,0.5211845636367798,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.5112573113817173e-13,1.2400971802206169e-17,3.511133170232966e-13,-8.757282551029317e-13,0.0,0.0,0.0,0.0,60.0,0.4908505380153656,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.5112573113817173e-13,1.2400971802206169e-17,3.511133170232966e-13,-8.757282551029317e-13,0.0,0.0,0.0,0.0,60.0,0.4908505380153656,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5112573113817173e-13,1.2400972629386785e-17,3.511133170232966e-13,-8.757282551029317e-13,0.0,0.0,0.0,0.0,60.0,0.4626981914043426,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5112573113817173e-13,1.2400972629386785e-17,3.511133170232966e-13,-8.757282551029317e-13,0.0,0.0,0.0,0.0,60.0,0.4626981914043426,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5112573113817173e-13,1.2400972629386785e-17,3.511133170232966e-13,-8.757282551029317e-13,0.0,0.0,0.0,0.0,60.0,0.4495909214019775,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,-2.694163251867887e-13,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.36572265625,294.1499938964844,293.1499938964844,292.3597717285156,295.1683044433594,294.2425231933594,285.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.067829244020632e-13,1.1782559168552339e-17,4.0677113370343763e-13,8.057484258798546e-13,0.0,0.0,0.0,0.0,60.0,0.4369351267814636,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
