time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890320,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,292.27398681640625,291.8981628417969,295.1683044433594,294.2425231933594,285.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0128031643107533,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,292.1927185058594,291.85430908203125,295.1683044433594,294.2425231933594,285.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0119847971946001,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,292.1927185058594,291.85430908203125,295.1683044433594,294.2425231933594,285.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0119847971946001,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,292.15234375,291.8324584960937,295.1683044433594,294.2425231933594,285.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0115966638550162,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,292.1122741699219,291.81072998046875,295.1683044433594,294.2425231933594,285.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0112212626263499,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,292.0332946777344,291.767822265625,295.1683044433594,294.2425231933594,285.8125,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0105050355195999,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,292.0332946777344,291.767822265625,295.1683044433594,294.2425231933594,285.8125,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0105050355195999,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,2.694163251867887e-13,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.36572265625,294.1499938964844,291.9564514160156,291.7259521484375,295.1683044433594,294.2425231933594,285.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.3019403461014093e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,0.009834861382842,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,2.694163251867887e-13,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.36572265625,294.1499938964844,291.9564514160156,291.7259521484375,295.1683044433594,294.2425231933594,285.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.3019403461014093e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,0.009834861382842,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.88238525390625,291.6854858398437,295.1683044433594,294.2425231933594,285.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0092066535726189,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.88238525390625,291.6854858398437,295.1683044433594,294.2425231933594,285.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0092066535726189,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.8117980957031,291.6468505859375,295.1683044433594,294.2425231933594,285.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0086175752803683,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.8117980957031,291.6468505859375,295.1683044433594,294.2425231933594,285.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0086175752803683,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,2.694163251867887e-13,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.36572265625,294.1499938964844,291.7779846191406,291.6282958984375,295.1683044433594,294.2425231933594,285.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.3019403461014093e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,0.0083367703482508,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.74530029296875,291.6103820800781,295.1683044433594,294.2425231933594,285.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0080655729398131,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.6835632324219,291.5765075683594,295.1683044433594,294.2425231933594,285.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0075493887998163,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.6835632324219,291.5765075683594,295.1683044433594,294.2425231933594,285.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0075493887998163,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.62725830078125,291.5456237792969,295.1683044433594,294.2425231933594,285.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0070838304236531,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.62725830078125,291.5456237792969,295.1683044433594,294.2425231933594,285.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0070838304236531,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.5770263671875,291.5180969238281,295.1683044433594,294.2425231933594,285.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0066588623449206,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.5770263671875,291.5180969238281,295.1683044433594,294.2425231933594,285.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0066588623449206,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.53350830078125,291.4944152832031,295.1683044433594,294.2425231933594,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0063049565069377,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.53350830078125,291.4944152832031,295.1683044433594,294.2425231933594,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0063049565069377,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.5144958496094,291.4841003417969,295.1683044433594,294.2425231933594,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0061117368750274,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.4974060058594,291.4748840332031,295.1683044433594,294.2425231933594,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0059404387138783,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,2.694163251867887e-13,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.36572265625,294.1499938964844,291.4693603515625,291.4599609375,295.1683044433594,294.2425231933594,285.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.3019403461014093e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,0.0055762398988008,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,2.694163251867887e-13,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.36572265625,294.1499938964844,291.4693603515625,291.4599609375,295.1683044433594,294.2425231933594,285.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.3019403461014093e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,0.0055762398988008,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.45001220703125,291.45001220703125,295.1683044433594,294.2425231933594,285.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0052317879162728,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.45001220703125,291.45001220703125,295.1683044433594,294.2425231933594,285.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0052317879162728,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,-2.694163251867887e-13,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.36572265625,294.1499938964844,291.4359130859375,291.4359130859375,295.1683044433594,294.2425231933594,285.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.067828972970089e-13,1.1782578193706429e-17,4.0677113370343763e-13,8.057484258798546e-13,0.0,0.0,0.0,0.0,60.0,0.004963079933077,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,-2.694163251867887e-13,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.36572265625,294.1499938964844,291.4359130859375,291.4359130859375,295.1683044433594,294.2425231933594,285.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.067828972970089e-13,1.1782578193706429e-17,4.0677113370343763e-13,8.057484258798546e-13,0.0,0.0,0.0,0.0,60.0,0.004963079933077,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.4231872558594,291.4231872558594,295.1683044433594,294.2425231933594,285.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.004678688943386,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.4231872558594,291.4231872558594,295.1683044433594,294.2425231933594,285.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240099082736026e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.004678688943386,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,2.694163251867887e-13,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.36572265625,294.1499938964844,291.4173278808594,291.4173278808594,295.1683044433594,294.2425231933594,285.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.3019404288194705e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,0.0045406394638121,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,2.694163251867887e-13,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.36572265625,294.1499938964844,291.4117736816406,291.4117736816406,295.1683044433594,294.2425231933594,285.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.3019405115375316e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,0.0044165668077766,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.40167236328125,291.40167236328125,295.1683044433594,294.2425231933594,285.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400993308902097e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0041507105343043,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.40167236328125,291.40167236328125,295.1683044433594,294.2425231933594,285.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400993308902097e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0041507105343043,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.39276123046875,291.39276123046875,295.1683044433594,294.2425231933594,285.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400993308902097e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0039111860096454,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.39276123046875,291.39276123046875,295.1683044433594,294.2425231933594,285.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400993308902097e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0039111860096454,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.38507080078125,291.38507080078125,295.1683044433594,294.2425231933594,285.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400993308902097e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0036856604274362,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.38507080078125,291.38507080078125,295.1683044433594,294.2425231933594,285.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400993308902097e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0036856604274362,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.3785400390625,291.3785400390625,295.1683044433594,294.2425231933594,285.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400993308902097e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0034732578787952,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
