time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895360,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,-2.694163251867887e-13,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.36572265625,294.1499938964844,291.433349609375,291.433349609375,295.1683044433594,294.2425231933594,285.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.0622889207049253e-12,1.4442317069185972e-17,3.0622746092362485e-12,-3.5312323811570456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015226124087348,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,-2.694163251867887e-13,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.36572265625,294.1499938964844,291.44158935546875,291.44158935546875,295.1683044433594,294.2425231933594,285.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.0622889207049253e-12,1.4442317069185972e-17,3.0622746092362485e-12,-3.5312323811570456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0144880879670381,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,-2.694163251867887e-13,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.36572265625,294.1499938964844,291.44158935546875,291.44158935546875,295.1683044433594,294.2425231933594,285.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.0622889207049253e-12,1.4442317069185972e-17,3.0622746092362485e-12,-3.5312323811570456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0144880879670381,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.45001220703125,291.45001220703125,295.1683044433594,294.2425231933594,285.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060728875659188e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0644305795431137,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.45001220703125,291.45001220703125,295.1683044433594,294.2425231933594,285.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060728875659188e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0644305795431137,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.4595031738281,291.45330810546875,295.1683044433594,294.2425231933594,285.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060728875659188e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0193036366254091,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.4595031738281,291.45330810546875,295.1683044433594,294.2425231933594,285.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060728875659188e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0193036366254091,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.4709777832031,291.4576110839844,295.1683044433594,294.2425231933594,285.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060732184381638e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0114277694374322,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.4709777832031,291.4576110839844,295.1683044433594,294.2425231933594,285.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060732184381638e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0114277694374322,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.36572265625,294.1499938964844,291.4773864746094,291.4601135253906,295.1683044433594,294.2425231933594,285.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060728875659188e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0100363725796341,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.4842224121094,291.4628601074219,295.1683044433594,294.2425231933594,285.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060727221297966e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088105471804738,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.4991760253906,291.468994140625,295.1683044433594,294.2425231933594,285.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060728875659188e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059694913215935,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.4991760253906,291.468994140625,295.1683044433594,294.2425231933594,285.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060728875659188e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059694913215935,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.51568603515625,291.4759521484375,295.1683044433594,294.2425231933594,285.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060730530020416e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037329054903239,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.51568603515625,291.4759521484375,295.1683044433594,294.2425231933594,285.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060730530020416e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037329054903239,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,-2.694163251867887e-13,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.3656921386719,294.1499938964844,291.5335998535156,291.4836730957031,295.1683044433594,294.2425231933594,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0622889207049253e-12,1.4442320377908422e-17,3.0622746092362485e-12,-3.5312323811570456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023147512692958,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,-2.694163251867887e-13,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.3656921386719,294.1499938964844,291.5335998535156,291.4836730957031,295.1683044433594,294.2425231933594,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0622889207049253e-12,1.4442320377908422e-17,3.0622746092362485e-12,-3.5312323811570456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023147512692958,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,-2.694163251867887e-13,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.3656921386719,294.1499938964844,291.55279541015625,291.4920349121094,295.1683044433594,294.2425231933594,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0622889207049253e-12,1.4442318723547197e-17,3.0622746092362485e-12,-3.5312323811570456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014465427957475,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,-2.694163251867887e-13,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.3656921386719,294.1499938964844,291.55279541015625,291.4920349121094,295.1683044433594,294.2425231933594,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.0622889207049253e-12,1.4442318723547197e-17,3.0622746092362485e-12,-3.5312323811570456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014465427957475,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.5628356933594,291.4964599609375,295.1683044433594,294.2425231933594,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400999926347e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0011792422737926,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.5731506347656,291.50103759765625,295.1683044433594,294.2425231933594,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400999926347e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0009639171184971,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.59454345703125,291.5105895996094,295.1683044433594,294.2425231933594,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400999926347e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0006129815010353,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.59454345703125,291.5105895996094,295.1683044433594,294.2425231933594,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400999926347e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0006129815010353,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.6168212890625,291.5205993652344,295.1683044433594,294.2425231933594,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400999926347e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0004016146995127,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.6168212890625,291.5205993652344,295.1683044433594,294.2425231933594,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400999926347e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0004016146995127,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.6398620605469,291.5310363769531,295.1683044433594,294.2425231933594,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400999926347e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0002699810720514,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.6398620605469,291.5310363769531,295.1683044433594,294.2425231933594,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400999926347e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0002699810720514,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.66357421875,291.5418395996094,295.1683044433594,294.2425231933594,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400999926347e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0001863502984633,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.66357421875,291.5418395996094,295.1683044433594,294.2425231933594,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400999926347e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,0.0001863502984633,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.67559814453125,291.5473327636719,295.1683044433594,294.2425231933594,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060732184381638e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001581190153956,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,-2.694163251867887e-13,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.3656921386719,294.1499938964844,291.687744140625,291.55291748046875,295.1683044433594,294.2425231933594,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.717792992548931e-12,-1.506327162886218e-17,5.717808171379346e-12,-7.868242515862711e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001339566806564,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.7123107910156,291.564208984375,295.1683044433594,294.2425231933594,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400999926347e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,9.399833652423696e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.7123107910156,291.564208984375,295.1683044433594,294.2425231933594,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400999926347e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,9.399833652423696e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.7371520996094,291.5756225585937,295.1683044433594,294.2425231933594,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400999926347e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,7.15424757800065e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.7371520996094,291.5756225585937,295.1683044433594,294.2425231933594,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2400999926347e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,7.15424757800065e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,2.694163251867887e-13,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.3656921386719,294.1499938964844,291.7620544433594,291.587158203125,295.1683044433594,294.2425231933594,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.301941256000083e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,5.709193283109926e-05,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,2.694163251867887e-13,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.3656921386719,294.1499938964844,291.7620544433594,291.587158203125,295.1683044433594,294.2425231933594,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.301941256000083e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,5.709193283109926e-05,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.7869873046875,291.5987243652344,295.1683044433594,294.2425231933594,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,4.423786594998092e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.7869873046875,291.5987243652344,295.1683044433594,294.2425231933594,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,4.423786594998092e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.79937744140625,291.6044921875,295.1683044433594,294.2425231933594,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,4.00242097384762e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.8117370605469,291.6102600097656,295.1683044433594,294.2425231933594,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,3.630018181866035e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
