time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897820,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.83624267578125,291.6216735839844,295.1683044433594,294.2425231933594,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.0166795618715696e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.83624267578125,291.6216735839844,295.1683044433594,294.2425231933594,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.0166795618715696e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.8603210449219,291.6329345703125,295.1683044433594,294.2425231933594,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.307754428125918e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.8603210449219,291.6329345703125,295.1683044433594,294.2425231933594,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.307754428125918e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.88385009765625,291.6439819335937,295.1683044433594,294.2425231933594,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.378090564685408e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.88385009765625,291.6439819335937,295.1683044433594,294.2425231933594,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.378090564685408e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.90673828125,291.6547241210937,295.1683044433594,294.2425231933594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.4016589375387412e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.90673828125,291.6547241210937,295.1683044433594,294.2425231933594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.4016589375387412e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.9178771972656,291.6600036621094,295.1683044433594,294.2425231933594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.2836713722208517e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.9288024902344,291.6651611328125,295.1683044433594,294.2425231933594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.1761496352846734e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.949951171875,291.6751708984375,295.1683044433594,294.2425231933594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.2133876225561837e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.949951171875,291.6751708984375,295.1683044433594,294.2425231933594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.2133876225561837e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.97003173828125,291.6847229003906,295.1683044433594,294.2425231933594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.233849980053492e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.97003173828125,291.6847229003906,295.1683044433594,294.2425231933594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.233849980053492e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.9889221191406,291.6937255859375,295.1683044433594,294.2425231933594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.2386638445605058e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.9889221191406,291.6937255859375,295.1683044433594,294.2425231933594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.2386638445605058e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,292.0065002441406,291.7021789550781,295.1683044433594,294.2425231933594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.2324153431109153e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,292.0065002441406,291.7021789550781,295.1683044433594,294.2425231933594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.2324153431109153e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,-2.694163251867887e-13,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.3656921386719,294.1499938964844,292.0147705078125,291.7061462402344,295.1683044433594,294.2425231933594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.067828972970089e-13,1.1782587292693169e-17,4.0677113370343763e-13,8.057484258798546e-13,0.0,0.0,0.0,0.0,60.0,1.11083909359877e-05,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,292.02264404296875,291.7099609375,295.1683044433594,294.2425231933594,285.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401001580708224e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,9.18446221476188e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,2.694163251867887e-13,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.3656921386719,294.1499938964844,292.03717041015625,291.7170715332031,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.3019413387181445e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,3.607597591326339e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,2.694163251867887e-13,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.3656921386719,294.1499938964844,292.03717041015625,291.7170715332031,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.3019413387181445e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,3.607597591326339e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,292.04998779296875,291.723388671875,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060733838742866e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7801775104308035e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,292.04998779296875,291.723388671875,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060733838742866e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7801775104308035e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,-2.694163251867887e-13,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.3656921386719,294.1499938964844,292.05322265625,291.7225036621094,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.0622889207049253e-12,1.4442320377908422e-17,3.0622746092362485e-12,-3.5312323811570456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2744217201543506e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,-2.694163251867887e-13,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.3656921386719,294.1499938964844,292.05322265625,291.7225036621094,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.0622889207049253e-12,1.4442320377908422e-17,3.0622746092362485e-12,-3.5312323811570456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2744217201543506e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,292.0399475097656,291.7087097167969,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,5.674849603565235e-07,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,292.0399475097656,291.7087097167969,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,5.674849603565235e-07,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,2.694163251867887e-13,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.3656921386719,294.1499938964844,292.0275573730469,291.6972961425781,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.3019414214362054e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,9.339671578345587e-07,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,2.694163251867887e-13,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.3656921386719,294.1499938964844,292.0115051269531,291.6830444335937,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.3019414214362054e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,7.482940418412909e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.9691772460937,291.6465759277344,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,3.3374381018802524e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.9691772460937,291.6465759277344,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,3.3374381018802524e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.9143371582031,291.6003112792969,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401001580708224e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,4.744981197291054e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.9143371582031,291.6003112792969,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401001580708224e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,4.744981197291054e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.8482971191406,291.5452880859375,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,5.399612291512312e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.8482971191406,291.5452880859375,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,5.399612291512312e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.7723693847656,291.48260498046875,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,5.751543540100101e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.7723693847656,291.48260498046875,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,5.751543540100101e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.7311096191406,291.4486694335937,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100075352761e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,4.813363375433255e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.6878967285156,291.4132080078125,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401001580708224e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,4.055897079524584e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.59619140625,291.3382263183594,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401001580708224e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,7.5298721640137956e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.59619140625,291.3382263183594,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401001580708224e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,7.5298721640137956e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
