time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900340,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.4985656738281,291.25860595703125,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060733838742866e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.017471489234595e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.4985656738281,291.25860595703125,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060733838742866e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.017471489234595e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.3963928222656,291.17547607421875,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401002407888837e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,4.029163392260671e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.3963928222656,291.17547607421875,295.1683044433594,294.2425231933594,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401002407888837e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,4.029163392260671e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,2.694163251867887e-13,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.3656921386719,294.1499938964844,291.2909851074219,291.08984375,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,2.3600375126386908e-12,1.0359682783508025e-17,-2.3600479209795466e-12,1.7797758709511837e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.289603450364666e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,2.694163251867887e-13,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.3656921386719,294.1499938964844,291.2909851074219,291.08984375,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,2.3600375126386908e-12,1.0359682783508025e-17,-2.3600479209795466e-12,1.7797758709511837e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.289603450364666e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.2374572753906,291.0464172363281,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401002407888837e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.313078337261686e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.1836242675781,291.00274658203125,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401002407888837e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.1200432709301822e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.07568359375,290.915283203125,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401002407888837e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.0108318747370504e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,291.07568359375,290.915283203125,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401002407888837e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.0108318747370504e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.9684753417969,290.8285217285156,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401002407888837e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.041318137140479e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.9684753417969,290.8285217285156,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401002407888837e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.041318137140479e-05,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,-2.694163251867887e-13,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.3656921386719,294.1499938964844,290.86334228515625,290.7434997558594,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.067828972970089e-13,1.1782589774235005e-17,4.0677113370343763e-13,8.057484258798546e-13,0.0,0.0,0.0,0.0,60.0,9.94561742118094e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,-2.694163251867887e-13,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.3656921386719,294.1499938964844,290.86334228515625,290.7434997558594,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.067828972970089e-13,1.1782589774235005e-17,4.0677113370343763e-13,8.057484258798546e-13,0.0,0.0,0.0,0.0,60.0,9.94561742118094e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.7615661621094,290.6613464355469,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100323506945e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,7.693803127040155e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.7615661621094,290.6613464355469,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100323506945e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,7.693803127040155e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.7123718261719,290.62164306640625,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100323506945e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,6.356988251354778e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.6645202636719,290.5830993652344,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401002407888837e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,5.2425352805585135e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.573486328125,290.5098571777344,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060735493104088e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.583729155958281e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.573486328125,290.5098571777344,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.006631835861251e-12,1.5060735493104088e-17,3.0066168738712706e-12,-5.212708736879179e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.583729155958281e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,2.694163251867887e-13,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.3656921386719,294.1499938964844,290.4898376464844,290.4427490234375,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.3019416695903892e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,1.4939603261154843e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,2.694163251867887e-13,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.3656921386719,294.1499938964844,290.4898376464844,290.4427490234375,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.3019416695903892e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,1.4939603261154843e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.4148864746094,290.3828430175781,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100406225006e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,8.308584256155882e-07,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.4148864746094,290.3828430175781,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100406225006e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,8.308584256155882e-07,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.34991455078125,290.3312683105469,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100406225006e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,2.674245251910179e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.34991455078125,290.3312683105469,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100406225006e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,2.674245251910179e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.3216247558594,290.3089294433594,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100406225006e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,2.392062469880329e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.2963256835937,290.2890930175781,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100406225006e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,2.1272544472594745e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.25537109375,290.25537109375,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100406225006e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,3.0434143809543457e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.25537109375,290.25537109375,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100406225006e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,3.0434143809543457e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.2284240722656,290.2284240722656,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100406225006e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.7249529946639086e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.2284240722656,290.2284240722656,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.240100406225006e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,1.7249529946639086e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,-2.694163251867887e-13,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.3656921386719,294.1499938964844,290.216796875,290.216796875,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0622889207049253e-12,1.4442323686630872e-17,3.0622746092362485e-12,-3.5312323811570456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.66247229774308e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,-2.694163251867887e-13,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.3656921386719,294.1499938964844,290.216796875,290.216796875,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0622889207049253e-12,1.4442323686630872e-17,3.0622746092362485e-12,-3.5312323811570456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.66247229774308e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,2.694163251867887e-13,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.3656921386719,294.1499938964844,290.2218017578125,290.2218017578125,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.3019416695903892e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,1.0759920314740157e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,2.558439571309634e-13,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,2.694163251867887e-13,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.9899012992929962e-13,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,2.6941621676657146e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.2779923603753462e-12,285.3656921386719,294.1499938964844,290.2218017578125,290.2218017578125,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9546851076922565e-13,1.3019416695903892e-17,2.954555003431558e-13,-2.557204881875608e-12,0.0,0.0,0.0,0.0,60.0,1.0759920314740157e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.2309875488281,290.2309875488281,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401004889430673e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,6.516478606499732e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.24481201171875,290.24481201171875,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401004889430673e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,4.840939709538361e-06,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,-2.694163251867887e-13,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.3656921386719,294.1499938964844,290.2870788574219,290.2870788574219,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0622889207049253e-12,1.4442323686630872e-17,3.0622746092362485e-12,-3.5312323811570456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.842999608925311e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,-2.558439571309634e-13,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,-2.694163251867887e-13,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,-1.9899012992929962e-13,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,-2.6941621676657146e-13,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,-1.2779923603753462e-12,285.3656921386719,294.1499938964844,290.2870788574219,290.2870788574219,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0622889207049253e-12,1.4442323686630872e-17,3.0622746092362485e-12,-3.5312323811570456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.842999608925311e-06,-0.0,-5.066788513209878e-25,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.3500061035156,290.3500061035156,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401004889430673e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,5.821269155603659e-07,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
