time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902800,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,0.0,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0,285.3656921386719,294.1499938964844,290.3500061035156,290.3500061035156,295.1683044433594,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511257040331173e-13,1.2401004889430673e-17,3.511133170232966e-13,-8.757282008928224e-13,0.0,0.0,0.0,0.0,60.0,5.821269155603659e-07,-0.0,-0.0,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,2.2950482403416572e-08,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,2.4167990275714143e-08,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,1.7850409150810265e-08,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,2.4167981393929962e-08,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,1.1464229743296529e-07,285.3656311035156,294.1499938964844,290.4269714355469,290.416015625,295.1683349609375,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4453456148876285e-07,3.0586565723765573e-13,2.4453427727166854e-07,-5.595604761765571e-07,0.0,0.0,0.0,-1.377396984025836e-06,60.0,6.082711843191646e-05,-0.0,-4.077237984354779e-15,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,2.2950482403416572e-08,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,2.4167990275714143e-08,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,1.7850409150810265e-08,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,2.4167981393929962e-08,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,1.1464229743296529e-07,285.3656311035156,294.1499938964844,290.4269714355469,290.416015625,295.1683349609375,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4453456148876285e-07,3.0586565723765573e-13,2.4453427727166854e-07,-5.595604761765571e-07,0.0,0.0,0.0,-1.377396984025836e-06,60.0,6.082711843191646e-05,-0.0,-4.077237984354779e-15,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,1.560092925956269e-07,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,1.6428549542979456e-07,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,1.2134078986036914e-07,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,1.6428542437552096e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,7.792979772602848e-07,285.3656311035156,294.1499938964844,290.51025390625,290.48712158203125,295.1683349609375,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6625716625640052e-06,2.079379637226486e-12,1.6625696162009262e-06,-3.804199650403461e-06,0.0,0.0,0.0,-9.364754077978432e-06,60.0,0.0035769885871559,-0.0,-1.884010796763397e-13,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,1.560092925956269e-07,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,1.6428549542979456e-07,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,1.2134078986036914e-07,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,1.6428542437552096e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,7.792979772602848e-07,285.3656311035156,294.1499938964844,290.51025390625,290.48712158203125,295.1683349609375,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6625716625640052e-06,2.079379637226486e-12,1.6625696162009262e-06,-3.804199650403461e-06,0.0,0.0,0.0,-9.364754077978432e-06,60.0,0.0035769885871559,-0.0,-1.884010796763397e-13,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,3.9360313053293794e-07,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,4.1448353726991627e-07,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,3.0613637136411853e-07,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,4.144833667396597e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,1.9661272290250054e-06,285.3656311035156,294.1499938964844,290.5541381835937,290.52447509765625,295.1683349609375,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.196037480141968e-06,5.247644766642745e-12,4.196032023173757e-06,-9.60016950557474e-06,0.0,0.0,0.0,-2.3634740500710905e-05,60.0,0.0097290789708495,-0.0,-1.1992219283579741e-12,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,6.431778842852509e-07,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,6.772980896130321e-07,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,5.002504508411221e-07,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,6.772978053959378e-07,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,3.212803676433396e-06,285.3656311035156,294.1499938964844,290.5994567871094,290.5629272460937,295.1683349609375,294.2425231933594,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.856264008092694e-06,8.574697375751672e-12,6.856255367893027e-06,-1.568679181218613e-05,0.0,0.0,0.0,-3.8618905819021165e-05,60.0,0.0161721352487802,-0.0,-3.2021720344777016e-12,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,2.044534085143823e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,2.1529951936827274e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,1.5901961205599946e-06,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,2.152994511561701e-06,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,1.0212860615865791e-05,285.36590576171875,294.1499938964844,290.69415283203125,290.64306640625,295.1679382324219,294.24249267578125,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1784549971926023e-05,2.7247095205074068e-11,2.1784522687084973e-05,-4.984861152479425e-05,0.0,0.0,0.0,-0.0001227062020916,60.0,0.0555836036801338,-0.0,-3.2357214130307455e-11,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,2.044534085143823e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,2.1529951936827274e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,1.5901961205599946e-06,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,2.152994511561701e-06,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,1.0212860615865791e-05,285.36590576171875,294.1499938964844,290.69415283203125,290.64306640625,295.1679382324219,294.24249267578125,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1784549971926023e-05,2.7247095205074068e-11,2.1784522687084973e-05,-4.984861152479425e-05,0.0,0.0,0.0,-0.0001227062020916,60.0,0.0555836036801338,-0.0,-3.2357214130307455e-11,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,4.8206429710262455e-06,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,5.076375146018108e-06,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,3.74939622815873e-06,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,5.076373327028705e-06,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,2.4080087314359844e-05,285.3670654296875,294.1499938964844,290.7939453125,290.72711181640625,295.1661071777344,294.2422180175781,285.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.136429172125645e-05,6.424404758176294e-11,5.136422623763792e-05,-0.0001175344514194,0.0,0.0,0.0,-0.0002893204800784,60.0,0.2472261935472488,-0.0,-1.7988394107604222e-10,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,4.8206429710262455e-06,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,5.076375146018108e-06,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,3.74939622815873e-06,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,5.076373327028705e-06,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,2.4080087314359844e-05,285.3670654296875,294.1499938964844,290.7939453125,290.72711181640625,295.1661071777344,294.2422180175781,285.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.136429172125645e-05,6.424404758176294e-11,5.136422623763792e-05,-0.0001175344514194,0.0,0.0,0.0,-0.0002893204800784,60.0,0.2472261935472488,-0.0,-1.7988394107604222e-10,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,8.75021669344278e-06,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,9.214410056301858e-06,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,6.805737029935699e-06,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,9.214406418323051e-06,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,4.370910392026417e-05,285.3695068359375,294.1499938964844,290.8984375,290.8146667480469,295.1619567871094,294.2411193847656,285.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.32345283217728e-05,1.1661326071443767e-10,9.3234411906451e-05,-0.0002133438829332,0.0,0.0,0.0,-0.0005251636030152,60.0,0.555588960647583,-0.0,-5.926797386202053e-10,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,8.75021669344278e-06,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,9.214410056301858e-06,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,6.805737029935699e-06,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,9.214406418323051e-06,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,4.370910392026417e-05,285.3695068359375,294.1499938964844,290.8984375,290.8146667480469,295.1619567871094,294.2411193847656,285.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.32345283217728e-05,1.1661326071443767e-10,9.3234411906451e-05,-0.0002133438829332,0.0,0.0,0.0,-0.0005251636030152,60.0,0.555588960647583,-0.0,-5.926797386202053e-10,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,1.457803136872826e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,1.5351386537076905e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,1.1338490367052144e-05,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,1.5351381080108695e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,7.282021397259086e-05,285.3739318847656,294.1499938964844,291.0072326660156,290.90533447265625,295.1526794433594,294.23651123046875,285.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155330490088,1.9427991160281263e-10,0.0001553302863612,-0.0003554349823389,0.0,0.0,0.0,-0.0008749326807446,60.0,0.992242395877838,-0.0,-1.645054092946907e-09,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,1.457803136872826e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,1.5351386537076905e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,1.1338490367052144e-05,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,1.5351381080108695e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,7.282021397259086e-05,285.3739318847656,294.1499938964844,291.0072326660156,290.90533447265625,295.1526794433594,294.23651123046875,285.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155330490088,1.9427991160281263e-10,0.0001553302863612,-0.0003554349823389,0.0,0.0,0.0,-0.0008749326807446,60.0,0.992242395877838,-0.0,-1.645054092946907e-09,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,1.7663071048446e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,1.8600085240905173e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,1.3737969311478082e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,1.860007796494756e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,8.823060488793999e-05,285.3762512207031,294.1499938964844,291.0630798339844,290.95172119140625,295.1473693847656,294.2335510253906,285.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882018405012,2.353938988175486e-10,0.0001882016076706,-0.0004306529299356,0.0,0.0,0.0,-0.0010600879322737,60.0,1.2216947078704834,-0.0,-2.4149868771417e-09,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,2.16233547689626e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,2.277046041854192e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,1.681819776422344e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,2.277045132359489e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,0.0001080130314221,285.37890625,294.1499938964844,291.119873046875,290.9987487792969,295.1416015625,294.23046875,285.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304027439095,2.881758442985216e-10,0.0002304024528712,-0.0005272167618386,0.0,0.0,0.0,-0.0012977933511137,60.0,1.4849525690078735,-0.0,-3.619333055482343e-09,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,3.1455845601158217e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836730957031,0.0,0.0,3.312455737614073e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,2.4465702153975144e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,3.31245428242255e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,0.0001571283064549,285.38507080078125,294.1499938964844,291.2359619140625,291.0944519042969,295.1240539550781,294.21551513671875,285.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003187447146046,4.0276210144796204e-10,0.000318744307151,-0.000740124087315,0.0,0.0,0.0,-0.0017979097319766,60.0,2.1263322830200195,-0.0,-7.659228806744522e-09,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,3.1455845601158217e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836730957031,0.0,0.0,3.312455737614073e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,2.4465702153975144e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,3.31245428242255e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,0.0001571283064549,285.38507080078125,294.1499938964844,291.2359619140625,291.0944519042969,295.1240539550781,294.21551513671875,285.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003187447146046,4.0276210144796204e-10,0.000318744307151,-0.000740124087315,0.0,0.0,0.0,-0.0017979097319766,60.0,2.1263322830200195,-0.0,-7.659228806744522e-09,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,3.936525536119007e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,4.145355705986731e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,3.061747702304274e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,4.145353886997327e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0001966374111361,285.3883056640625,294.1499938964844,291.3551330566406,291.1921081542969,295.09918212890625,294.19305419921875,285.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242068971507,5.293904759007262e-10,0.0004242063732817,-0.0009675699984654,0.0,0.0,0.0,-0.0023887134157121,60.0,2.9496750831604004,-0.0,-1.1995225257521724e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,3.936525536119007e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,4.145355705986731e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,3.061747702304274e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,4.145353886997327e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0001966374111361,285.3883056640625,294.1499938964844,291.3551330566406,291.1921081542969,295.09918212890625,294.19305419921875,285.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242068971507,5.293904759007262e-10,0.0004242063732817,-0.0009675699984654,0.0,0.0,0.0,-0.0023887134157121,60.0,2.9496750831604004,-0.0,-1.1995225257521724e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,9.019662684295326e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,9.498150029685348e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,7.015305891400203e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,9.49814639170654e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0004505503748077,285.4368591308594,294.1499938964844,291.4769287109375,291.2912902832031,295.0186767578125,294.12213134765625,285.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-9.021189907798544e-05,4.3893386147964e-10,9.021146252052858e-05,-0.0010637528030201,0.0,0.0,0.0,-0.0006905818008817,60.0,3.801802635192871,-0.0,-6.29741947477669e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,9.019662684295326e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,9.498150029685348e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,7.015305891400203e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,9.49814639170654e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0004505503748077,285.4368591308594,294.1499938964844,291.4769287109375,291.2912902832031,295.0186767578125,294.12213134765625,285.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-9.021189907798544e-05,4.3893386147964e-10,9.021146252052858e-05,-0.0010637528030201,0.0,0.0,0.0,-0.0006905818008817,60.0,3.801802635192871,-0.0,-6.29741947477669e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,9.004273306345567e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,9.481944289291278e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,7.003336941124871e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,9.48194065131247e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.0004497816844377,285.453369140625,294.1499938964844,291.6009521484375,291.3916015625,294.9639587402344,294.08612060546875,285.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006854037637822,8.44964431756523e-10,0.0006854028906673,-0.0015360214747488,0.0,0.0,0.0,-0.0038661223370581,60.0,5.219290733337402,-0.0,-6.27594687330202e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,9.004273306345567e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,9.481944289291278e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,7.003336941124871e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,9.48194065131247e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.0004497816844377,285.453369140625,294.1499938964844,291.6009521484375,291.3916015625,294.9639587402344,294.08612060546875,285.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006854037637822,8.44964431756523e-10,0.0006854028906673,-0.0015360214747488,0.0,0.0,0.0,-0.0038661223370581,60.0,5.219290733337402,-0.0,-6.27594687330202e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,9.005978790810332e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.483739995630458e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,7.004663348197937e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,9.483736357651652e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0004498668713495,285.4552917480469,294.1499938964844,291.6636962890625,291.4420471191406,294.9330749511719,294.0624084472656,285.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007856027805246,9.663754241273635e-10,0.0007856017909944,-0.0017550131306052,0.0,0.0,0.0,-0.0044247452169656,60.0,5.682132244110107,-0.0,-6.2783229282104e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,9.014895476866512e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,9.493129618931562e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,7.011598063400015e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,9.493125253356992e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0004503122472669,285.4935913085937,294.1499938964844,291.726806640625,291.4926452636719,294.91326904296875,294.03448486328125,285.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007528021815232,1.043632402719652e-09,0.0007528011337853,-0.0019909224938601,0.0,0.0,0.0,-0.0042948499321937,60.0,5.682543277740479,-0.0,-6.290758136628939e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401306152344,0.0,0.0,9.02348620002158e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,9.502175817033276e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,7.01827957527712e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,9.502172179054468e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0004507414123509,285.4706420898437,294.1499938964844,291.8540954589844,291.5940246582031,294.8583679199219,293.97515869140625,285.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380713501945,1.4354465394106342e-09,0.0010380699532106,-0.0027357337530702,0.0,0.0,0.0,-0.0059061739593744,60.0,8.043924331665039,-0.0,-6.302750676923098e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401306152344,0.0,0.0,9.02348620002158e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,9.502175817033276e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,7.01827957527712e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,9.502172179054468e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0004507414123509,285.4706420898437,294.1499938964844,291.8540954589844,291.5940246582031,294.8583679199219,293.97515869140625,285.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380713501945,1.4354465394106342e-09,0.0010380699532106,-0.0027357337530702,0.0,0.0,0.0,-0.0059061739593744,60.0,8.043924331665039,-0.0,-6.302750676923098e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,9.05527049326338e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,9.53564594965428e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,7.04300036886707e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,9.535642311675474e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0004523290845099,285.4685974121094,294.1499938964844,291.9823913574219,291.69537353515625,294.8529052734375,293.8813171386719,285.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652959997765,1.7551123887571407e-09,0.0009652942535467,-0.0036489025224,0.0,0.0,0.0,-0.0056850905530154,60.0,7.716762542724609,-0.0,-6.34722567838253e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,9.05527049326338e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,9.53564594965428e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,7.04300036886707e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,9.535642311675474e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0004523290845099,285.4685974121094,294.1499938964844,291.9823913574219,291.69537353515625,294.8529052734375,293.8813171386719,285.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652959997765,1.7551123887571407e-09,0.0009652942535467,-0.0036489025224,0.0,0.0,0.0,-0.0056850905530154,60.0,7.716762542724609,-0.0,-6.34722567838253e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,9.091532410820946e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,9.5738323580008e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,7.07120489096269e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,9.573828720021992e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0004541404778137,285.4666748046875,294.1499938964844,292.1112670898437,291.7962646484375,294.805908203125,293.76776123046875,285.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687175042927,2.2064206017802235e-09,0.0009687152924016,-0.0048319473862648,0.0,0.0,0.0,-0.0059066214598715,60.0,8.60532283782959,-0.0,-6.398158802767284e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,9.091532410820946e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,9.5738323580008e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,7.07120489096269e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,9.573828720021992e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0004541404778137,285.4666748046875,294.1499938964844,292.1112670898437,291.7962646484375,294.805908203125,293.76776123046875,285.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687175042927,2.2064206017802235e-09,0.0009687152924016,-0.0048319473862648,0.0,0.0,0.0,-0.0059066214598715,60.0,8.60532283782959,-0.0,-6.398158802767284e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,9.13392796064727e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,9.618476178729908e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,7.104178075678647e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.6184725407511e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0004562581889331,285.4649658203125,294.1499938964844,292.2403564453125,291.8963623046875,294.7623596191406,293.6295471191406,285.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973233836703,2.7345750108764832e-09,0.0009732311009429,-0.0062158955261111,0.0,0.0,0.0,-0.0061684479005634,60.0,9.0941743850708,-0.0,-6.457965184836213e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,9.13392796064727e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,9.618476178729908e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,7.104178075678647e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.6184725407511e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0004562581889331,285.4649658203125,294.1499938964844,292.2403564453125,291.8963623046875,294.7623596191406,293.6295471191406,285.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973233836703,2.7345750108764832e-09,0.0009732311009429,-0.0062158955261111,0.0,0.0,0.0,-0.0061684479005634,60.0,9.0941743850708,-0.0,-6.457965184836213e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,9.156570013146847e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,9.642319491831586e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,7.121788803488016e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,9.64231585385278e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0004573892219923,285.4641418457031,294.1499938964844,292.3048400878906,291.9459533691406,294.7414245605469,293.55487060546875,285.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756479994393,3.016657368348774e-09,0.000975644972641,-0.0069550336338579,0.0,0.0,0.0,-0.0063082976266741,60.0,9.28345775604248,-0.0,-6.490020609817293e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,9.181415225612e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,9.668482380220668e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,7.141113019315526e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,9.66847946983762e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,0.0004586302966345,285.4633483886719,294.1499938964844,292.3692321777344,291.9952087402344,294.72149658203125,293.4814147949219,285.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782948764041,3.3261826626329594e-09,0.0009782915003597,-0.0077660693787038,0.0,0.0,0.0,-0.0064617414027452,60.0,9.448375701904297,-0.0,-6.525285556335805e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,9.22249528230168e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,9.711741586215794e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,7.17306393198669e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,9.711737948236988e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.0004606823204085,285.4619140625,294.1499938964844,292.4974670410156,292.09246826171875,294.6842956542969,293.3664855957031,285.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826708119362,3.837953066465616e-09,0.0009826669702306,-0.0091070057824254,0.0,0.0,0.0,-0.0067154443822801,60.0,9.74634075164795,-0.0,-6.583803013882061e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,9.22249528230168e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,9.711741586215794e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,7.17306393198669e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,9.711737948236988e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.0004606823204085,285.4619140625,294.1499938964844,292.4974670410156,292.09246826171875,294.6842956542969,293.3664855957031,285.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826708119362,3.837953066465616e-09,0.0009826669702306,-0.0091070057824254,0.0,0.0,0.0,-0.0067154443822801,60.0,9.74634075164795,-0.0,-6.583803013882061e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
