time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905140,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,9.257692727260292e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,9.748806041898206e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,7.200439722510055e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,9.7488024039194e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.0004624405119102,285.4606018066406,294.1499938964844,292.62469482421875,292.187744140625,294.6490478515625,293.27459716796875,285.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864280000329,4.276450749074456e-09,0.0009864236926659,-0.0102559085935354,0.0,0.0,0.0,-0.0069328625686466,60.0,10.019525527954102,-0.0,-6.634149229967079e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,9.257692727260292e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,9.748806041898206e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,7.200439722510055e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,9.7488024039194e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.0004624405119102,285.4606018066406,294.1499938964844,292.62469482421875,292.187744140625,294.6490478515625,293.27459716796875,285.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864280000329,4.276450749074456e-09,0.0009864236926659,-0.0102559085935354,0.0,0.0,0.0,-0.0069328625686466,60.0,10.019525527954102,-0.0,-6.634149229967079e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,9.280252561438827e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,9.772562771104276e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,7.21798642189242e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,9.77255986072123e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0004635674413293,285.4593505859375,294.1499938964844,292.7504577636719,292.2806701660156,294.61590576171875,293.1934814453125,285.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888251079246,4.557485500100711e-09,0.000988820567727,-0.0109922336414456,0.0,0.0,0.0,-0.0070721521042287,60.0,10.269808769226074,-0.0,-6.66651800429463e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,9.280252561438827e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,9.772562771104276e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,7.21798642189242e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,9.77255986072123e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0004635674413293,285.4593505859375,294.1499938964844,292.7504577636719,292.2806701660156,294.61590576171875,293.1934814453125,285.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888251079246,4.557485500100711e-09,0.000988820567727,-0.0109922336414456,0.0,0.0,0.0,-0.0070721521042287,60.0,10.269808769226074,-0.0,-6.66651800429463e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,9.295201016357169e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,9.7883035778068e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,7.229612674564123e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,9.788300667423756e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0004643141292035,285.4582214355469,294.1499938964844,292.8743591308594,292.3708190917969,294.5845031738281,293.1323547363281,285.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904179023578,4.743687220809534e-09,0.0009904131293296,-0.0114800771698355,0.0,0.0,0.0,-0.0071644620038568,60.0,10.50263500213623,-0.0,-6.68800765879496e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,9.295201016357169e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,9.7883035778068e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,7.229612674564123e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,9.788300667423756e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0004643141292035,285.4582214355469,294.1499938964844,292.8743591308594,292.3708190917969,294.5845031738281,293.1323547363281,285.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904179023578,4.743687220809534e-09,0.0009904131293296,-0.0114800771698355,0.0,0.0,0.0,-0.0071644620038568,60.0,10.50263500213623,-0.0,-6.68800765879496e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,9.299757948610932e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,9.793102799449116e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,7.233156793517992e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,9.793099161470308e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0004645417793653,285.45770263671875,294.1499938964844,292.9354858398437,292.41473388671875,294.5698547363281,293.1133117675781,285.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909033542498,4.8004475949881e-09,0.0009908985812216,-0.0116287870332598,0.0,0.0,0.0,-0.0071926014497876,60.0,10.611187934875488,-0.0,-6.694564547160553e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,9.302805119659752e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,9.796311496756972e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,7.235526572912931e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,9.796307858778164e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,0.0004646939923986,285.45721435546875,294.1499938964844,292.9960021972656,292.45782470703125,294.55584716796875,293.1012268066406,285.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912281529977,4.838392797523738e-09,0.0009912232635542,-0.0117282001301646,0.0,0.0,0.0,-0.0072114132344722,60.0,10.715417861938477,-0.0,-6.698950016925664e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,9.305408457294106e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,9.799052349990234e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,7.237551471916959e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,9.799049439607188e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,0.0004648240283131,285.4564819335937,294.1499938964844,293.0946044921875,292.52716064453125,294.5340270996094,293.0946044921875,285.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915052214637,4.870796210809658e-09,0.0009915003320202,-0.0118130948394536,0.0,0.0,0.0,-0.0072274771519005,60.0,10.879480361938477,-0.0,-6.702696708771327e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,9.305683488491924e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,9.79934266069904e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,7.237765385070816e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,9.799339022720233e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0004648377944249,285.4563293457031,294.1499938964844,293.114990234375,292.5413513183594,294.5296936035156,293.09527587890625,285.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.874221026796022e-09,0.0009915296686813,-0.0118220681324601,0.0,0.0,0.0,-0.007229174952954,60.0,10.912553787231444,-0.0,-6.703092481075147e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,9.306915308116004e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,9.800639236345889e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,7.238723628688604e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,9.800636325962842e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0004648993199225,285.45556640625,294.1499938964844,293.2309265136719,292.6209716796875,294.50604248046875,293.1105041503906,285.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889530558216393e-09,0.000991660519503,-0.011862177401781,0.0,0.0,0.0,-0.0072367647662758,60.0,11.096570014953612,-0.0,-6.70486315357266e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,9.306915308116004e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,9.800639236345889e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,7.238723628688604e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,9.800636325962842e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0004648993199225,285.45556640625,294.1499938964844,293.2309265136719,292.6209716796875,294.50604248046875,293.1105041503906,285.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889530558216393e-09,0.000991660519503,-0.011862177401781,0.0,0.0,0.0,-0.0072367647662758,60.0,11.096570014953612,-0.0,-6.70486315357266e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,9.308823064202444e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,9.802648855838925e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,7.240207196446136e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,9.802645217860118e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0004649946349672,285.4549255371094,294.1499938964844,293.34332275390625,292.69635009765625,294.4848022460937,293.14306640625,285.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132675705720885e-09,0.0009918635478243,-0.011924366466701,0.0,0.0,0.0,-0.0072485320270061,60.0,11.269933700561523,-0.0,-6.707607980160901e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,9.308823064202444e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,9.802648855838925e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,7.240207196446136e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,9.802645217860118e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0004649946349672,285.4549255371094,294.1499938964844,293.34332275390625,292.69635009765625,294.4848022460937,293.14306640625,285.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132675705720885e-09,0.0009918635478243,-0.011924366466701,0.0,0.0,0.0,-0.0072485320270061,60.0,11.269933700561523,-0.0,-6.707607980160901e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,9.312468318967149e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,9.806486923480406e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,7.243042637128383e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,9.80648401309736e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0004651767085306,285.45440673828125,294.1499938964844,293.4518737792969,292.76708984375,294.4658508300781,293.1895446777344,285.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.43427848815918,-0.0,-6.712858890978168e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,9.312468318967149e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,9.806486923480406e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,7.243042637128383e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,9.80648401309736e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0004651767085306,285.45440673828125,294.1499938964844,293.4518737792969,292.76708984375,294.4658508300781,293.1895446777344,285.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.43427848815918,-0.0,-6.712858890978168e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,9.31497779674828e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,9.809129551285878e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,7.244994048960507e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,9.809125913307072e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.0004653020587284,285.4541931152344,294.1499938964844,293.5045471191406,292.80059814453125,294.4572448730469,293.2173156738281,285.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989893831464087e-09,0.0009925186168402,-0.0121251204982399,0.0,0.0,0.0,-0.0072865183465182,60.0,11.513103485107422,-0.0,-6.716474842960451e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,9.317852527601644e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,9.81215707724914e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,7.247229950735345e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,9.812153439270332e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0004654456861317,285.4540100097656,294.1499938964844,293.5560913085937,292.83282470703125,294.4491577148437,293.2475280761719,285.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.0256985240082486e-09,0.0009928247891366,-0.0122189251706004,0.0,0.0,0.0,-0.0073042679578065,60.0,11.58978271484375,-0.0,-6.72061943873814e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,9.321475954493508e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,9.815971861826256e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,7.250047929119319e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,9.81596895144321e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,0.0004656266537494,285.4538269042969,294.1499938964844,293.6124267578125,292.8673095703125,294.4407043457031,293.283935546875,285.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070820652264274e-09,0.0009932105895131,-0.0123371388763189,0.0,0.0,0.0,-0.0073266369290649,60.0,11.67299747467041,-0.0,-6.72584477001692e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,9.324592974735424e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,9.819254773901775e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,7.252472278196365e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,9.81925186351873e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.0004657823883462,285.4537048339844,294.1499938964844,293.6556091308594,292.8931884765625,294.4344482421875,293.31402587890625,285.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645151435416e-09,0.000993542606011,-0.0124388551339507,0.0,0.0,0.0,-0.0073458841070532,60.0,11.736444473266602,-0.0,-6.730342505534281e-08,0.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.050000000745058,9.332669287687168e-05,298.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.050000000745058,9.827758913161232e-05,298.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.0,0.050000000745058,7.258753612404689e-05,298.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.513427734375,0.0,0.050000000745058,9.827756002778187e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.050000000745058,0.0004661857965402,285.4535217285156,285.4460144042969,293.75,292.9478454589844,294.4216613769531,293.3873291015625,285.85662841796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227360663566e-09,0.0009944026824086,-0.0127023654058575,0.0,0.0,0.0,-0.0073957466520369,60.0,11.873244285583496,-0.0,-6.742001090742633e-08,1.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.050000000745058,9.332669287687168e-05,298.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.050000000745058,9.827758913161232e-05,298.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.0,0.050000000745058,7.258753612404689e-05,298.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.513427734375,0.0,0.050000000745058,9.827756002778187e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.050000000745058,0.0004661857965402,285.4535217285156,285.4460144042969,293.75,292.9478454589844,294.4216613769531,293.3873291015625,285.85662841796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227360663566e-09,0.0009944026824086,-0.0127023654058575,0.0,0.0,0.0,-0.0073957466520369,60.0,11.873244285583496,-0.0,-6.742001090742633e-08,1.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.6335076689720154,0.050000000745058,0.0407936163246631,298.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.6335076689720154,0.050000000745058,0.0429576523602008,298.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951599121094,0.6335076689720154,0.050000000745058,0.0317283794283866,298.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.6335076689720154,0.050000000745058,0.0429576486349105,298.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.6335076689720154,0.050000000745058,0.2037725299596786,285.7273254394531,285.3891296386719,293.7958679199219,292.9736328125,296.8977355957031,297.5614624023437,286.07940673828125,1.0,0.1097051799297332,0.085570104420185,0.085570104420185,1.0,1.0,-0.4341186881065368,0.0005750227137468,0.4335436522960663,-0.1300225257873535,0.0,0.0,0.0,10.215461730957031,60.0,1421.1497802734375,0.0,12.26480770111084,1.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6705017089844,0.630937397480011,0.050000000745058,0.0452322997152805,298.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67047119140625,0.630937397480011,0.050000000745058,0.0476317889988422,298.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6705017089844,0.630937397480011,0.050000000745058,0.035180676728487,298.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67047119140625,0.630937397480011,0.050000000745058,0.0476317889988422,298.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67047119140625,0.630937397480011,0.050000000745058,0.225944697856903,286.79443359375,285.3315124511719,293.84234619140625,292.9996643066406,297.2491760253906,298.6404724121094,287.6316833496094,1.0,0.1212273836135864,0.1722497195005417,0.1722497195005417,1.0,1.0,-0.4819568395614624,0.018258137628436,0.4636986851692199,-0.1239212676882743,0.0,0.0,0.0,12.55766773223877,60.0,2984.75146484375,0.0,16.71953773498535,1.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2302551269531,0.5984352827072144,0.050000000745058,0.0455382168292999,298.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2302551269531,0.5984352827072144,0.050000000745058,0.0479539334774017,298.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2302551269531,0.5984352827072144,0.050000000745058,0.0354186110198497,298.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2302551269531,0.5984352827072144,0.050000000745058,0.0479539334774017,298.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2302551269531,0.5984352827072144,0.050000000745058,0.2274728119373321,288.3816833496094,285.2745666503906,293.88824462890625,293.0252990722656,297.240234375,298.6509704589844,289.0602722167969,1.0,0.1314298510551452,0.2578198313713074,0.2578198313713074,1.0,1.0,-0.4852184951305389,0.0371711589395999,0.4480473399162292,-0.1057276204228401,1.0,1.0,0.0,16.30391502380371,60.0,3068.74169921875,0.0,20.00539970397949,1.0,281.9190368652344,283.8461303710937,295.2894287109375,296.8684997558594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,5.414941586241628e-21,2.707470793120814e-21,2.707470793120814e-21,0.0,0.0,-0.0,4.188997263554484e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.671875,0.5710409283638,0.050000000745058,0.0456803888082504,298.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.671875,0.5710409283638,0.050000000745058,0.0481036491692066,298.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.671875,0.5710409283638,0.050000000745058,0.035529188811779,298.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.671875,0.5710409283638,0.050000000745058,0.0481036491692066,298.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.671875,0.5710409283638,0.050000000745058,0.2281830012798309,288.6278076171875,285.2183837890625,293.9335632324219,293.0505065917969,297.2320251464844,298.61981201171875,287.66876220703125,1.0,0.1405893415212631,0.3422804176807403,0.3422804176807403,1.0,1.0,-0.4867337346076965,0.0680132135748863,0.4187205135822296,-0.0752516835927963,1.0,1.0,0.0,20.03368759155273,60.0,11583.0107421875,0.0,23.186391830444336,1.0,282.253173828125,287.6725769042969,296.3002624511719,297.12188720703125,293.1499938964844,293.1499938964844,283.1499938964844,1469.9532470703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0698059126734733,1.0,0.0,0.0,0.8053786158561707,0.8053821921348572,5.3902439844932815e-08,4.244965553283691,4.244955539703369,9.963348929886706e-06,0.0,0.0,-0.0,5608.43505859375,0.0,16.526296615600586,1892.4459228515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.5492609739303589,0.050000000745058,0.0458177737891674,298.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.5492609739303589,0.050000000745058,0.0482483245432376,298.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.5492609739303589,0.050000000745058,0.0356360487639904,298.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.5492609739303589,0.050000000745058,0.0482483245432376,298.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.5492609739303589,0.050000000745058,0.2288692742586136,286.78680419921875,285.1614074707031,293.9794921875,293.075927734375,297.22174072265625,298.5858764648437,286.0425720214844,1.0,0.148988127708435,0.4278505146503448,0.4278505146503448,1.0,1.0,-0.4881977438926697,0.1092535257339477,0.3789442181587219,-0.0344057418406009,1.0,1.0,0.0,23.712230682373047,60.0,11327.3408203125,0.0,26.33712577819824,1.0,282.5810546875,285.61871337890625,297.061279296875,297.6849060058594,293.1499938964844,293.1499938964844,283.1499938964844,2465.22265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2089045345783233,1.0,0.0,0.0,1.0458022356033323,1.045804142951965,7.353529696274563e-08,4.265269756317139,4.265260219573975,9.791511729417834e-06,0.0,0.0,-0.0,4686.3984375,0.0,35.05563735961914,1895.3480224609373,0.0,0.0,0.2659368216991424,1.0,0.0,3.0,1.0,0.0
17906760,298.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.532480776309967,0.050000000745058,0.0459490083158016,298.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.532480776309967,0.050000000745058,0.0483865179121494,298.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.532480776309967,0.050000000745058,0.0357381179928779,298.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.532480776309967,0.050000000745058,0.0483865179121494,298.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.532480776309967,0.050000000745058,0.2295248210430145,285.6369934082031,285.1044311523437,294.02545166015625,293.10125732421875,297.1026916503906,298.5478210449219,285.2962951660156,1.0,0.1565446257591247,0.5422804355621338,0.5422804355621338,0.800000011920929,1.0,-0.489596277475357,0.1661752015352249,0.3234210610389709,0.0220708288252353,1.0,1.0,0.0,27.230234146118164,60.0,10664.58203125,0.0,29.36564064025879,1.0,282.83404541015625,284.89794921875,297.1675720214844,297.9688720703125,293.1499938964844,293.1499938964844,283.1499938964844,3832.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292570114135742,1.0,0.0,0.0,1.303877353668213,1.303880214691162,1.1346286044044973e-07,4.265907287597656,4.265897274017334,9.786074770090636e-06,0.0,0.0,-0.0,4107.4501953125,0.0,67.85493469238281,1895.434814453125,0.0,162.37814331054688,0.33155357837677,1.0,0.0,3.0,1.0,0.0
17906820,298.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.5125555396080017,0.050000000745058,0.0461522676050663,298.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.5125555396080017,0.050000000745058,0.0486005619168281,298.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.5125555396080017,0.050000000745058,0.0358962081372737,298.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.5125555396080017,0.050000000745058,0.0486005619168281,298.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.5125555396080017,0.050000000745058,0.2305401414632797,284.9734802246094,285.008056640625,294.1031799316406,293.1438903808594,295.9869689941406,298.4818420410156,284.9009094238281,1.0,0.1675837039947509,0.7358430624008179,0.7358430624008179,0.4616921842098236,1.0,-0.4917614758014679,0.3062888979911804,0.1854725629091262,0.161277949810028,0.8319372534751892,0.8319372534751892,0.0,32.68632507324219,60.0,10653.9189453125,0.0,34.12237930297852,1.0,283.0620422363281,284.5888977050781,296.6827087402344,297.61334228515625,293.1499938964844,293.1499938964844,283.1499938964844,8397.5361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127289950847626,1.0,0.0,0.0,1.665366768836975,1.6653718948364258,1.850603013053842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.59375,0.0,148.70899963378906,1895.4371337890625,0.0,298.6492614746094,0.4206504225730896,1.0,0.0,3.0,1.0,0.0
17906880,298.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5097900629043579,0.050000000745058,0.0461862944066524,298.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5097900629043579,0.050000000745058,0.0486363917589187,298.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5097900629043579,0.050000000745058,0.035922672599554,298.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5097900629043579,0.050000000745058,0.0486363917589187,298.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5097900629043579,0.050000000745058,0.2307100892066955,284.9305419921875,284.9904479980469,294.11737060546875,293.151611328125,295.6387634277344,298.4705810546875,284.87420654296875,1.0,0.1693717539310455,0.7711402177810669,0.7711402177810669,0.4000000059604645,1.0,-0.4921243786811828,0.349350094795227,0.1427742689847946,0.204098492860794,0.8097795844078064,0.8097795844078064,0.0,33.60248565673828,60.0,10778.7021484375,0.0,34.93021011352539,1.0,283.0816650390625,284.5873107910156,296.6022033691406,297.5394897460937,293.1499938964844,293.1499938964844,283.1499938964844,9577.5126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188007414340973,1.0,0.0,0.0,1.7028652429580688,1.7028707265853882,1.9348796342910648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.03857421875,0.0,161.7661590576172,1895.4371337890625,0.0,310.08709716796875,0.428535908460617,1.0,0.0,3.0,1.0,0.0
17906940,298.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.5018699765205383,0.050000000745058,0.0462938956916332,298.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.5018699765205383,0.050000000745058,0.0487497001886367,298.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.5018699765205383,0.050000000745058,0.0360063649713993,298.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.5018699765205383,0.050000000745058,0.0487497001886367,298.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.5018699765205383,0.050000000745058,0.2312475889921188,284.8434753417969,284.95001220703125,294.16436767578125,293.1772155761719,294.61883544921875,298.4364318847656,284.8202514648437,1.0,0.1748825013637542,0.8881535530090332,0.8881535530090332,0.1954846978187561,1.0,-0.4932712316513061,0.4578343033790588,0.0354369506239891,0.3119436502456665,0.7502456903457642,0.7502456903457642,0.0,36.49700164794922,60.0,11265.826171875,-0.0,37.48737716674805,1.0,283.1219787597656,284.63232421875,296.39068603515625,297.3398132324219,293.1499938964844,293.1499938964844,283.1499938964844,13093.0556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282458424568176,1.0,0.0,0.0,1.7645080089569092,1.764514446258545,2.077498209018813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.8310546875,0.0,190.13975524902344,1895.4371337890625,0.0,328.5784606933594,0.4519163370132446,1.0,0.0,3.0,1.0,0.0
17907000,298.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.495723694562912,0.050000000745058,0.0463887564837932,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.495723694562912,0.050000000745058,0.0488495975732803,298.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.495723694562912,0.050000000745058,0.0360801443457603,298.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.495723694562912,0.050000000745058,0.0488495975732803,298.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.495723694562912,0.050000000745058,0.2317214459180832,284.8171081542969,284.95001220703125,294.20928955078125,293.2015380859375,294.2243957519531,298.4085388183594,284.8197937011719,1.0,0.1795546114444732,1.0,1.0,0.0,1.0,-0.4942821860313415,0.4942801594734192,2.0041882180521498e-06,0.3481169044971466,0.6923679113388062,0.6923679113388062,0.0,39.04075622558594,60.0,11537.3466796875,-0.0,39.73558044433594,1.0,283.13818359375,284.69757080078125,296.2735595703125,297.2209167480469,293.1499938964844,293.1499938964844,283.1499938964844,17180.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274449646472931,1.0,0.0,0.0,1.7454708814620972,1.7454779148101809,2.032912220784056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.13330078125,0.0,199.68112182617188,1895.4371337890625,0.0,326.9754943847656,0.4534517526626587,1.0,0.0,3.0,1.0,0.0
17907060,298.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.4860126376152038,0.050000000745058,0.0465576089918613,298.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.4860126376152038,0.050000000745058,0.0490274056792259,298.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.4860126376152038,0.050000000745058,0.036211472004652,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.4860126376152038,0.050000000745058,0.0490274056792259,298.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.4860126376152038,0.050000000745058,0.2325648963451385,284.8922424316406,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36444091796875,284.9143981933594,1.0,0.187526986002922,1.0,1.0,0.0,1.0,-0.4960814416408539,0.4960811138153076,3.523902876167995e-07,0.349791944026947,0.6738467812538147,0.6738467812538147,0.0,43.55934524536133,48.0,11684.39453125,-0.0,43.74306869506836,1.0,283.1478271484375,284.82305908203125,296.1968078613281,297.12060546875,293.1499938964844,293.1499938964844,283.1499938964844,18773.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136457741260528,1.0,0.0,0.0,1.6607624292373655,1.6607693433761597,1.840383845319593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.24169921875,0.0,182.96194458007807,1895.4371337890625,0.0,300.3551025390625,0.4433677196502685,1.0,0.0,3.0,1.0,0.0
17907120,298.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.4860126376152038,0.050000000745058,0.0465576089918613,298.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.4860126376152038,0.050000000745058,0.0490274056792259,298.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.4860126376152038,0.050000000745058,0.036211472004652,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.4860126376152038,0.050000000745058,0.0490274056792259,298.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.4860126376152038,0.050000000745058,0.2325648963451385,284.8922424316406,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36444091796875,284.9143981933594,1.0,0.187526986002922,1.0,1.0,0.0,1.0,-0.4960814416408539,0.4960811138153076,3.523902876167995e-07,0.349791944026947,0.6738467812538147,0.6738467812538147,0.0,43.55934524536133,48.0,11684.39453125,-0.0,43.74306869506836,1.0,283.1478271484375,284.82305908203125,296.1968078613281,297.12060546875,293.1499938964844,293.1499938964844,283.1499938964844,18773.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136457741260528,1.0,0.0,0.0,1.6607624292373655,1.6607693433761597,1.840383845319593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.24169921875,0.0,182.96194458007807,1895.4371337890625,0.0,300.3551025390625,0.4433677196502685,1.0,0.0,3.0,1.0,0.0
17907180,298.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838021397590637,0.050000000745058,0.0465982966125011,298.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838021397590637,0.050000000745058,0.0490702502429485,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838021397590637,0.050000000745058,0.0362431183457374,298.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838021397590637,0.050000000745058,0.0490702502429485,298.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838021397590637,0.050000000745058,0.2327681332826614,284.9374389648437,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33447265625,284.93951416015625,1.0,0.1889125406742096,1.0,1.0,0.0,1.0,-0.4965153932571411,0.4965150356292724,3.529126786361303e-07,0.3504565060138702,0.685397207736969,0.685397207736969,0.0,44.65083312988281,36.0,11824.1513671875,-0.0,44.71523666381836,1.0,283.14959716796875,284.82958984375,296.2500305175781,297.1692199707031,293.1499938964844,293.1499938964844,283.1499938964844,17788.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026535749435425,1.0,0.0,0.0,1.6824215650558472,1.6824284791946411,1.8887004671341859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.46875,0.0,185.1162567138672,1895.4371337890625,0.0,280.36260986328125,0.4453160464763641,1.0,0.0,3.0,1.0,0.0
