time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907240,298.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838021397590637,0.050000000745058,0.0465982966125011,298.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838021397590637,0.050000000745058,0.0490702502429485,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838021397590637,0.050000000745058,0.0362431183457374,298.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838021397590637,0.050000000745058,0.0490702502429485,298.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838021397590637,0.050000000745058,0.2327681332826614,284.9374389648437,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33447265625,284.93951416015625,1.0,0.1889125406742096,1.0,1.0,0.0,1.0,-0.4965153932571411,0.4965150356292724,3.529126786361303e-07,0.3504565060138702,0.685397207736969,0.685397207736969,0.0,44.65083312988281,36.0,11824.1513671875,-0.0,44.71523666381836,1.0,283.14959716796875,284.82958984375,296.2500305175781,297.1692199707031,293.1499938964844,293.1499938964844,283.1499938964844,17788.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026535749435425,1.0,0.0,0.0,1.6824215650558472,1.6824284791946411,1.8887004671341859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.46875,0.0,185.1162567138672,1895.4371337890625,0.0,280.36260986328125,0.4453160464763641,1.0,0.0,3.0,1.0,0.0
17907300,298.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.4850967824459076,0.050000000745058,0.0465744063258171,298.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.4850967824459076,0.050000000745058,0.0490450896322727,298.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.4850967824459076,0.050000000745058,0.0362245365977287,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.4850967824459076,0.050000000745058,0.0490450896322727,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.4850967824459076,0.050000000745058,0.2326488047838211,284.9408569335937,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32342529296875,284.9423217773437,1.0,0.1876555383205413,1.0,1.0,0.0,1.0,-0.4962608814239502,0.4962605237960815,3.527734691033402e-07,0.3504392802715301,0.6841738224029541,0.6841738224029541,0.0,44.0136833190918,36.0,11847.6103515625,-0.0,44.14737319946289,1.0,283.1498107910156,284.8312072753906,296.2904663085937,297.209716796875,293.1499938964844,293.1499938964844,283.1499938964844,17887.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002259373664856,1.0,0.0,0.0,1.6833736896514893,1.6833806037902832,1.890838632334635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.31787109375,0.0,185.70367431640625,1895.4371337890625,0.0,276.0746459960937,0.4456921815872192,1.0,0.0,3.0,1.0,0.0
17907360,298.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4877012372016907,0.050000000745058,0.046526912599802,298.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4877012372016907,0.050000000745058,0.0489950813353061,298.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4877012372016907,0.050000000745058,0.0361876003444194,298.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4877012372016907,0.050000000745058,0.0489950813353061,298.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4877012372016907,0.050000000745058,0.2324115633964538,284.9443359375,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3145751953125,284.9463195800781,1.0,0.1852976083755493,1.0,1.0,0.0,1.0,-0.4957549571990967,0.495754599571228,3.524212388583692e-07,0.3502366840839386,0.6841461658477783,0.6841461658477783,0.0,42.74546051025391,25.0,11870.97265625,-0.0,43.01881790161133,1.0,283.14990234375,284.8345031738281,296.3300170898437,297.2514953613281,293.1499938964844,293.1499938964844,283.1499938964844,17936.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993653357028961,1.0,0.0,0.0,1.6835860013961792,1.6835929155349731,1.8913156907274242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.984375,0.0,185.92645263671875,1895.4371337890625,0.0,274.5648498535156,0.4458767771720886,1.0,0.0,3.0,1.0,0.0
17907420,298.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.492475688457489,0.050000000745058,0.046442911028862,298.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.492475688457489,0.050000000745058,0.0489066243171691,298.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.492475688457489,0.050000000745058,0.036122266203165,298.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.492475688457489,0.050000000745058,0.0489066243171691,298.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.492475688457489,0.050000000745058,0.2319919615983963,284.948974609375,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.305908203125,284.950439453125,1.0,0.1811674088239669,1.0,1.0,0.0,1.0,-0.4948597252368927,0.494859367609024,3.517614857173612e-07,0.349795937538147,0.6859632730484009,0.6859632730484009,0.0,40.50143814086914,25.0,11903.4072265625,-0.0,41.02740097045898,1.0,283.14996337890625,284.83612060546875,296.3764343261719,297.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17873.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998049795627594,1.0,0.0,0.0,1.687416434288025,1.6874233484268188,1.899931589832704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.5986328125,0.0,186.6990203857422,1895.4371337890625,0.0,275.3354797363281,0.4465528428554535,1.0,0.0,3.0,1.0,0.0
17907480,298.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.625403881072998,0.1705387383699417,0.0822400525212287,298.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5011974573135376,0.050000000745058,0.0487600490450859,298.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5156403183937073,0.1624118834733963,0.0388690382242202,298.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5011974573135376,0.050000000745058,0.0487600490450859,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5011974573135376,0.050000000745058,0.2312966734170913,284.9513244628906,284.95001220703125,294.5767822265625,293.3959045410156,294.5667419433594,298.3018798828125,284.96307373046875,1.0,0.1788374334573745,1.0,1.0,0.0,1.0,-0.5398369431495667,0.539836585521698,3.903202525634697e-07,0.3823145031929016,0.6875061392784119,0.6875061392784119,0.0,37.11760711669922,45.0,12401.48828125,-0.0,43.08906555175781,1.0,283.1499938964844,284.85369873046875,296.4001770019531,297.3310241699219,293.1499938964844,293.1499938964844,283.1499938964844,17825.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005372822284698,1.0,0.0,0.0,1.69077467918396,1.690781593322754,1.9075014279223979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.12109375,0.0,187.40115356445312,1895.4371337890625,0.0,276.6221923828125,0.4471389651298523,1.0,0.0,3.0,1.0,0.0
17907540,298.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.7944790124893188,0.1645502150058746,0.1480718106031417,298.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.5254848003387451,0.154224157333374,0.048453364521265,298.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7787858247756958,0.1610690355300903,0.1086471527814865,298.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.5254848003387451,0.050000000745058,0.048453364521265,298.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.5254848003387451,0.050000000745058,0.2298419028520584,285.1696472167969,284.95001220703125,294.6236572265625,293.4200439453125,294.6162414550781,298.23748779296875,285.3017883300781,1.0,0.1822848320007324,1.0,1.0,0.0,1.0,-0.7002128958702087,0.7002123594284058,5.459240810523625e-07,0.5060031414031982,0.8575169444084167,0.8575169444084167,0.0,30.705795288085938,45.0,15753.0849609375,-0.0,56.178958892822266,1.0,283.1499938964844,285.18994140625,296.4759216308594,297.5140686035156,293.1499938964844,293.1499938964844,283.1499938964844,12945.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078393280506134,1.0,0.0,0.0,1.821005940437317,1.821012616157532,2.2126673115963058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.26025390625,0.0,205.2645874023437,1895.4371337890625,0.0,289.6720886230469,0.4673569500446319,1.0,0.0,3.0,1.0,0.0
17907600,298.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.81492680311203,0.1606983840465545,0.1466987431049347,298.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.7831560373306274,0.1545223146677017,0.1373678892850875,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.8096700310707092,0.1579662412405014,0.1118447184562683,298.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.543287456035614,0.050000000745058,0.0482930168509483,297.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.543287456035614,0.050000000745058,0.2290812730789184,285.4515686035156,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1471862792969,285.5071716308594,1.0,0.1881531924009323,1.0,1.0,0.0,1.0,-0.8079913258552551,0.8079906702041626,6.669683898508083e-07,0.5917415022850037,1.0,1.0,0.0,27.69120216369629,33.0,18259.203125,-0.0,68.16822052001953,1.0,283.1499938964844,285.2684936523437,296.6283874511719,297.8173522949219,293.1499938964844,293.1499938964844,283.1499938964844,9512.5947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323582053184509,1.0,0.0,0.0,2.049913167953491,2.049920558929444,2.803911627324851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.2724609375,0.0,263.8491516113281,1895.4371337890625,0.0,336.9170837402344,0.5115872621536255,1.0,0.0,3.0,1.0,0.0
17907660,298.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.8507494926452637,0.1625442802906036,0.1458032876253128,297.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282653808594,0.8313323855400085,0.1491419374942779,0.1427199095487594,298.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.8451330661773682,0.1588910967111587,0.1110834628343582,297.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.8284268379211426,0.1501029580831527,0.1411209106445312,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.5751997232437134,0.050000000745058,0.228058859705925,285.626953125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0357971191406,285.6490783691406,1.0,0.1926115751266479,1.0,1.0,0.0,1.0,-0.9226188659667968,0.92261803150177,8.126335160341114e-07,0.68487948179245,1.0,1.0,0.0,23.48921775817871,25.0,20934.0546875,-0.0,81.67232513427734,1.0,283.1499938964844,285.3130187988281,296.81964111328125,298.2572631835937,293.1499938964844,293.1499938964844,283.1499938964844,12078.96875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502788245677948,1.0,0.0,0.0,2.3149356842041016,2.3149447441101074,3.575783296128066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.54150390625,0.0,379.73681640625,1895.4371337890625,0.0,515.5491943359375,0.5759454965591431,1.0,0.0,3.0,1.0,0.0
17907720,298.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.8507494926452637,0.1625442802906036,0.1458032876253128,297.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282653808594,0.8313323855400085,0.1491419374942779,0.1427199095487594,298.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.8451330661773682,0.1588910967111587,0.1110834628343582,297.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.8284268379211426,0.1501029580831527,0.1411209106445312,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.5751997232437134,0.050000000745058,0.228058859705925,285.626953125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0357971191406,285.6490783691406,1.0,0.1926115751266479,1.0,1.0,0.0,1.0,-0.9226188659667968,0.92261803150177,8.126335160341114e-07,0.68487948179245,1.0,1.0,0.0,23.48921775817871,25.0,20934.0546875,-0.0,81.67232513427734,1.0,283.1499938964844,285.3130187988281,296.81964111328125,298.2572631835937,293.1499938964844,293.1499938964844,283.1499938964844,12078.96875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502788245677948,1.0,0.0,0.0,2.3149356842041016,2.3149447441101074,3.575783296128066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.54150390625,0.0,379.73681640625,1895.4371337890625,0.0,515.5491943359375,0.5759454965591431,1.0,0.0,3.0,1.0,0.0
17907780,298.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.8797621726989746,0.1787495017051696,0.0922117978334426,297.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.8797621726989746,0.1542264521121978,0.0971034616231918,298.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.8797621726989746,0.1708054691553115,0.0717202797532081,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737121582031,0.8797621726989746,0.1497455686330795,0.0971034467220306,297.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.9644973278045654,0.139418214559555,0.5930821299552917,285.7845458984375,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0453186035156,285.83111572265625,1.0,0.197576105594635,1.0,1.0,0.0,1.0,-1.0816383361816406,1.0816373825073242,1.0456782320034108e-06,0.8145055770874023,1.0,1.0,0.0,14.375728607177734,45.0,24175.3359375,-0.0,104.0903091430664,1.0,283.1499938964844,285.427490234375,296.8147277832031,298.4559631347656,293.1499938964844,293.1499938964844,283.1499938964844,14462.9599609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603182315826416,1.0,0.0,0.0,2.533101320266724,2.5331122875213623,4.281525036731182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.08203125,0.0,497.5353088378906,1895.4371337890625,0.0,730.9686889648438,0.6289561986923218,1.0,0.0,3.0,1.0,0.0
17907840,298.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.8797621726989746,0.1787495017051696,0.0922117978334426,297.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.8797621726989746,0.1542264521121978,0.0971034616231918,298.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.8797621726989746,0.1708054691553115,0.0717202797532081,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737121582031,0.8797621726989746,0.1497455686330795,0.0971034467220306,297.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.9644973278045654,0.139418214559555,0.5930821299552917,285.7845458984375,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0453186035156,285.83111572265625,1.0,0.197576105594635,1.0,1.0,0.0,1.0,-1.0816383361816406,1.0816373825073242,1.0456782320034108e-06,0.8145055770874023,1.0,1.0,0.0,14.375728607177734,45.0,24175.3359375,-0.0,104.0903091430664,1.0,283.1499938964844,285.427490234375,296.8147277832031,298.4559631347656,293.1499938964844,293.1499938964844,283.1499938964844,14462.9599609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603182315826416,1.0,0.0,0.0,2.533101320266724,2.5331122875213623,4.281525036731182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.08203125,0.0,497.5353088378906,1895.4371337890625,0.0,730.9686889648438,0.6289561986923218,1.0,0.0,3.0,1.0,0.0
17907900,298.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.8778859376907349,0.1878215074539184,0.0909987837076187,297.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.8778859376907349,0.1589978486299514,0.0958261042833328,298.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.8778859376907349,0.177676185965538,0.0707768350839614,297.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85650634765625,0.8778859376907349,0.152445986866951,0.0958261042833328,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573913574219,0.966414511203766,0.1369162648916244,0.592454195022583,285.8584289550781,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0301208496094,285.8648376464844,1.0,0.2037574499845504,1.0,1.0,0.0,1.0,-1.1214194297790527,1.1214182376861572,1.109031586565834e-06,0.8456159830093384,1.0,1.0,0.0,14.815458297729492,45.0,25079.66796875,-0.0,110.02600860595705,1.0,283.1499938964844,285.42205810546875,296.8118896484375,298.54248046875,293.1499938964844,293.1499938964844,283.1499938964844,15650.7412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844976902008057,1.0,0.0,0.0,2.6350655555725098,2.635077714920044,4.63314847820584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.36279296875,0.0,560.06787109375,1895.4371337890625,0.0,846.12158203125,0.6509775519371033,1.0,0.0,3.0,1.0,0.0
17907960,298.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.8809879422187805,0.1949420422315597,0.0930100306868553,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.8809879422187805,0.163343459367752,0.0979440435767173,298.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.8809879422187805,0.1830728203058242,0.0723411366343498,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.8809879422187805,0.1552460938692093,0.0979440435767173,297.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.894775390625,0.9727227091789246,0.1346682161092758,0.6113731861114502,285.8961181640625,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0155944824219,285.90869140625,1.0,0.2121391296386718,1.0,1.0,0.0,1.0,-1.172678828239441,1.1726776361465454,1.195249865304504e-06,0.8868494629859924,1.0,1.0,0.0,15.648303985595703,65.0,26119.068359375,-0.0,122.61437225341795,1.0,283.1499938964844,285.4446716308594,296.7944030761719,298.5912475585937,293.1499938964844,293.1499938964844,283.1499938964844,16579.970703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603767991065979,1.0,0.0,0.0,2.71216344833374,2.7121760845184326,4.908231971967325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.228515625,0.0,610.680419921875,1895.4371337890625,0.0,949.9842529296876,0.6724907159805298,1.0,0.0,3.0,1.0,0.0
17908020,298.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.9129220843315125,0.2022694200277328,0.1157939657568931,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.9129220843315125,0.1681004613637924,0.1219366192817688,298.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.9129220843315125,0.1884111613035202,0.0900619700551033,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087890625,0.9807026982307434,0.1565261334180832,0.1487869918346405,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.9247754216194152,0.1324884444475174,0.5981446504592896,286.0109558105469,284.95001220703125,295.0265197753906,293.6206970214844,295.0225524902344,297.963134765625,286.0276184082031,1.0,0.23262520134449,1.0,1.0,0.0,1.0,-1.2834206819534302,1.2834192514419556,1.3962659295430058e-06,0.9757353067398072,1.0,1.0,0.0,18.722875595092773,65.0,28343.25390625,-0.0,162.23916625976562,1.0,283.1499938964844,285.5148010253906,296.7767028808594,298.6942749023437,293.1499938964844,293.1499938964844,283.1499938964844,18348.49609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312747001647949,1.0,0.0,0.0,2.853147506713867,2.853161573410034,5.431775207398459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.66357421875,0.0,710.9503173828125,1895.4371337890625,0.0,1116.39111328125,0.7038322687149048,1.0,0.0,3.0,1.0,0.0
17908080,298.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.9141663908958436,0.2026669383049011,0.1167118623852729,297.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.9141663908958436,0.1683278530836105,0.1229032129049301,297.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.9141663908958436,0.1886776834726333,0.0907758921384811,297.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.979243278503418,0.1561921238899231,0.1486807465553283,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.9229183793067932,0.1324266940355301,0.5976203083992004,286.0250244140625,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9566345214844,286.0423889160156,1.0,0.2347555309534073,1.0,1.0,0.0,1.0,-1.2967721223831177,1.296770691871643,1.421771685272688e-06,0.9862892627716064,1.0,1.0,0.0,18.988052368164062,85.0,28590.0703125,-0.0,165.6580352783203,1.0,283.1499938964844,285.5254211425781,296.7769775390625,298.7057800292969,293.1499938964844,293.1499938964844,283.1499938964844,18469.962890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334195733070374,1.0,0.0,0.0,2.8625757694244385,2.862589836120605,5.467733217301429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.66455078125,0.0,718.0217895507812,1895.4371337890625,0.0,1130.1981201171875,0.7090935111045837,1.0,0.0,3.0,1.0,0.0
17908140,297.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145690917969,0.9899982213974,0.2032539099454879,0.1787814199924469,297.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.934378445148468,0.1665557622909546,0.1584373712539672,297.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21539306640625,0.9759663939476012,0.1876049935817718,0.132325991988182,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.9081528782844543,0.1548422425985336,0.1471048593521118,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.8606716394424438,0.1323078274726867,0.5961223244667053,286.216064453125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85748291015625,286.23468017578125,1.0,0.2643508613109588,1.0,1.0,0.0,1.0,-1.450392723083496,1.4503910541534424,1.7390318589605158e-06,1.109014868736267,1.0,1.0,0.0,24.91152000427246,105.0,31514.064453125,-0.0,236.30960083007807,1.0,283.1499938964844,285.6560363769531,296.8059997558594,298.8935852050781,293.1499938964844,293.1499938964844,283.1499938964844,20161.646484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604357361793518,1.0,0.0,0.0,2.990797281265259,2.9908125400543213,5.968528284938657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.17236328125,0.0,818.8939819335938,1895.4371337890625,0.0,1313.61279296875,0.7403376698493958,1.0,0.0,3.0,1.0,0.0
17908200,297.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145690917969,0.9899982213974,0.2032539099454879,0.1787814199924469,297.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.934378445148468,0.1665557622909546,0.1584373712539672,297.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21539306640625,0.9759663939476012,0.1876049935817718,0.132325991988182,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.9081528782844543,0.1548422425985336,0.1471048593521118,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.8606716394424438,0.1323078274726867,0.5961223244667053,286.216064453125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85748291015625,286.23468017578125,1.0,0.2643508613109588,1.0,1.0,0.0,1.0,-1.450392723083496,1.4503910541534424,1.7390318589605158e-06,1.109014868736267,1.0,1.0,0.0,24.91152000427246,105.0,31514.064453125,-0.0,236.30960083007807,1.0,283.1499938964844,285.6560363769531,296.8059997558594,298.8935852050781,293.1499938964844,293.1499938964844,283.1499938964844,20161.646484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604357361793518,1.0,0.0,0.0,2.990797281265259,2.9908125400543213,5.968528284938657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.17236328125,0.0,818.8939819335938,1895.4371337890625,0.0,1313.61279296875,0.7403376698493958,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.8322743773460388,0.1995953023433685,0.1807696372270584,297.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591552734375,0.784310519695282,0.1669098436832428,0.158927708864212,297.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589416503906,0.8141734004020691,0.1862497478723526,0.1310601383447647,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593078613281,0.7659116387367249,0.1555857956409454,0.1481618136167526,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597045898437,0.7282426357269287,0.1323281526565551,0.5998190641403198,286.2586669921875,284.95001220703125,295.2035827636719,293.7045288085937,295.2001037597656,297.7630920410156,286.2556457519531,1.0,0.2892175018787384,1.0,1.0,0.0,1.0,-1.4626939296722412,1.4626922607421875,1.7671356999926502e-06,1.1196835041046145,1.0,1.0,0.0,43.938079833984375,105.0,32228.28125,-0.0,287.8273010253906,1.0,283.1499938964844,285.6449279785156,296.8284912109375,299.0146179199219,293.1499938964844,293.1499938964844,283.1499938964844,21541.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824356913566589,1.0,0.0,0.0,3.091468334197998,3.091484785079956,6.377095473908412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.23193359375,0.0,904.4015502929688,1895.4371337890625,0.0,1474.9920654296875,0.7619549036026001,1.0,0.0,3.0,1.0,0.0
17908320,297.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.8200199007987976,0.1997387558221817,0.1807621121406555,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.7721039652824402,0.1670920401811599,0.1591630727052688,297.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.8015221953392029,0.1863980889320373,0.1311519742012024,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.7544503808021545,0.155779018998146,0.1484265327453613,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.7177026867866516,0.1323455721139907,0.6003947257995605,286.2548217773437,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7537536621094,286.2525329589844,1.0,0.2928707599639892,1.0,1.0,0.0,1.0,-1.4640884399414062,1.464086651802063,1.770214566931827e-06,1.1207705736160278,1.0,1.0,0.0,46.86522674560547,93.0,32289.0078125,-0.0,295.7359619140625,1.0,283.1499938964844,285.6402282714844,296.8269958496094,299.0195007324219,293.1499938964844,293.1499938964844,283.1499938964844,21695.263671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848148703575134,1.0,0.0,0.0,3.102461814880371,3.102478504180908,6.422531555472233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.3232421875,0.0,914.0843505859376,1895.4371337890625,0.0,1493.0377197265625,0.7675869464874268,1.0,0.0,3.0,1.0,0.0
17908380,297.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7781882882118225,0.2028007507324218,0.1829961985349655,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319641113281,0.7343796491622925,0.169006660580635,0.1612136512994766,297.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7600336670875549,0.1886039823293686,0.132650151848793,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.7188392877578735,0.1575994342565536,0.1504780799150467,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320861816406,0.6781529188156128,0.1327223926782608,0.6039619445800781,286.2319030761719,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70025634765625,286.2317199707031,1.0,0.3084880113601684,1.0,1.0,0.0,1.0,-1.4777719974517822,1.477770209312439,1.8007534663411209e-06,1.1315733194351196,1.0,1.0,0.0,59.87614440917969,81.0,32855.11328125,-0.0,334.6187744140625,1.0,283.1499938964844,285.603271484375,296.814697265625,299.0442810058594,293.1499938964844,293.1499938964844,283.1499938964844,23115.25390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971660852432251,1.0,0.0,0.0,3.202383279800415,3.202400922775269,6.84289602759236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.69873046875,0.0,1005.2799072265624,1895.4371337890625,0.0,1588.4603271484375,0.7920013666152954,1.0,0.0,3.0,1.0,0.0
17908440,297.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7781882882118225,0.2028007507324218,0.1829961985349655,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319641113281,0.7343796491622925,0.169006660580635,0.1612136512994766,297.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7600336670875549,0.1886039823293686,0.132650151848793,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.7188392877578735,0.1575994342565536,0.1504780799150467,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320861816406,0.6781529188156128,0.1327223926782608,0.6039619445800781,286.2319030761719,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70025634765625,286.2317199707031,1.0,0.3084880113601684,1.0,1.0,0.0,1.0,-1.4777719974517822,1.477770209312439,1.8007534663411209e-06,1.1315733194351196,1.0,1.0,0.0,59.87614440917969,81.0,32855.11328125,-0.0,334.6187744140625,1.0,283.1499938964844,285.603271484375,296.814697265625,299.0442810058594,293.1499938964844,293.1499938964844,283.1499938964844,23115.25390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971660852432251,1.0,0.0,0.0,3.202383279800415,3.202400922775269,6.84289602759236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.69873046875,0.0,1005.2799072265624,1895.4371337890625,0.0,1588.4603271484375,0.7920013666152954,1.0,0.0,3.0,1.0,0.0
17908500,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.7721538543701172,0.2051161378622055,0.1850278526544571,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.7284042239189148,0.1702390760183334,0.1624302119016647,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.7536875605583191,0.1901785135269165,0.1337587684392929,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.7126451730728149,0.1587016880512237,0.1515922844409942,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.6708317399024963,0.1330906003713607,0.6059418320655823,286.22637939453125,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6815490722656,286.2257385253906,1.0,0.3129855692386627,1.0,1.0,0.0,1.0,-1.4867167472839355,1.4867149591445925,1.8209226482213128e-06,1.1386560201644895,1.0,1.0,0.0,63.18722534179688,81.0,33190.1484375,0.0,347.2723999023437,1.0,283.1499938964844,285.5874938964844,296.8168029785156,299.0620422363281,293.1499938964844,293.1499938964844,283.1499938964844,23902.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005418539047241,1.0,0.0,0.0,3.256454944610596,3.2564733028411865,7.075929033817374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.52978515625,0.0,1057.066650390625,1895.4371337890625,0.0,1615.0318603515625,0.8024364113807678,1.0,0.0,3.0,1.0,0.0
17908560,297.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.7713456749916077,0.2076364308595657,0.187253788113594,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.7267789840698242,0.1715808808803558,0.1637063026428222,297.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.7521827816963196,0.1918951719999313,0.1349513083696365,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.7108287215232849,0.1598852723836898,0.1527316868305206,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268981933594,0.6681331992149353,0.133558452129364,0.6081015467643738,286.2270202636719,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.665771484375,286.2276611328125,1.0,0.3157069981098175,1.0,1.0,0.0,1.0,-1.496312975883484,1.4963111877441406,1.8427286931910205e-06,1.146259903907776,1.0,1.0,0.0,64.8273696899414,69.0,33486.90625,0.0,356.1358642578125,1.0,283.1499938964844,285.58172607421875,296.8257141113281,299.0851745605469,293.1499938964844,293.1499938964844,283.1499938964844,24427.607421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031266093254089,1.0,0.0,0.0,3.2920351028442383,3.292053699493408,7.23139748970425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.29541015625,0.0,1092.09521484375,1895.4371337890625,0.0,1635.514404296875,0.8139452934265137,1.0,0.0,3.0,1.0,0.0
17908620,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.7758989334106445,0.2114360481500625,0.190592274069786,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.7292876243591309,0.1736202239990234,0.1655886769294738,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.7552992701530457,0.194486528635025,0.1367222517728805,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.7133432626724243,0.1616743505001068,0.1543874591588974,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262878417969,0.6693400144577026,0.1343447118997573,0.6114065051078796,286.22637939453125,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6461486816406,286.2269592285156,1.0,0.3174561262130737,1.0,1.0,0.0,1.0,-1.5106608867645264,1.510659098625183,1.8756477402348537e-06,1.1576296091079712,1.0,1.0,0.0,65.11873626708984,69.0,33965.3125,0.0,364.020751953125,1.0,283.1499938964844,285.5677490234375,296.8471069335937,299.1316833496094,293.1499938964844,293.1499938964844,283.1499938964844,25421.912109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065636515617371,1.0,0.0,0.0,3.3583664894104004,3.358385801315308,7.525744649683475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.578125,0.0,1159.448486328125,1895.4371337890625,0.0,1662.9326171875,0.8272982239723206,1.0,0.0,3.0,1.0,0.0
17908680,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.779232919216156,0.2129490673542022,0.191909909248352,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.7315759658813477,0.1744372248649597,0.1663259118795395,297.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.7579610347747803,0.1955174505710601,0.1374159008264541,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286376953125,0.7156599760055542,0.1623903214931488,0.1550313085317611,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.6711947917938232,0.1346786618232727,0.6127302050590515,286.2287902832031,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6392822265625,286.2299194335937,1.0,0.3175409734249115,1.0,1.0,0.0,1.0,-1.5163226127624512,1.5163207054138184,1.888741280708928e-06,1.1621156930923462,1.0,1.0,0.0,64.6623764038086,57.0,34133.5078125,0.0,365.6907653808594,1.0,283.1499938964844,285.5663452148437,296.856689453125,299.1506652832031,293.1499938964844,293.1499938964844,283.1499938964844,25694.71875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078562378883362,1.0,0.0,0.0,3.376338005065918,3.3763575553894043,7.606504937029968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.5283203125,0.0,1178.1619873046875,1895.4371337890625,0.0,1673.29638671875,0.8345911502838135,1.0,0.0,3.0,1.0,0.0
17908740,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354736328125,0.7983123660087585,0.2184502929449081,0.1966471523046493,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.7458169460296631,0.1774198859930038,0.1689512878656387,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354431152344,0.7743011116981506,0.1992464214563369,0.1398793309926986,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353210449219,0.7294406294822693,0.165005162358284,0.1573118716478347,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23516845703125,0.6841668486595154,0.135964035987854,0.6175357699394226,286.2355041503906,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61773681640625,286.2367858886719,1.0,0.3154233694076538,1.0,1.0,0.0,1.0,-1.5366259813308716,1.5366240739822388,1.93617574950622e-06,1.1781991720199585,1.0,1.0,0.0,60.73549270629883,45.0,34776.0703125,0.0,365.7546997070313,1.0,283.1499938964844,285.5557556152344,296.8950500488281,299.22711181640625,293.1499938964844,293.1499938964844,283.1499938964844,26903.822265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127238512039185,1.0,0.0,0.0,3.454864263534546,3.4548847675323486,7.964439987517835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.15869140625,0.0,1262.2933349609375,1895.4371337890625,0.0,1712.5775146484375,0.8538473844528198,1.0,0.0,3.0,1.0,0.0
17908800,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354736328125,0.7983123660087585,0.2184502929449081,0.1966471523046493,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.7458169460296631,0.1774198859930038,0.1689512878656387,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354431152344,0.7743011116981506,0.1992464214563369,0.1398793309926986,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353210449219,0.7294406294822693,0.165005162358284,0.1573118716478347,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23516845703125,0.6841668486595154,0.135964035987854,0.6175357699394226,286.2355041503906,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61773681640625,286.2367858886719,1.0,0.3154233694076538,1.0,1.0,0.0,1.0,-1.5366259813308716,1.5366240739822388,1.93617574950622e-06,1.1781991720199585,1.0,1.0,0.0,60.73549270629883,45.0,34776.0703125,0.0,365.7546997070313,1.0,283.1499938964844,285.5557556152344,296.8950500488281,299.22711181640625,293.1499938964844,293.1499938964844,283.1499938964844,26903.822265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127238512039185,1.0,0.0,0.0,3.454864263534546,3.4548847675323486,7.964439987517835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.15869140625,0.0,1262.2933349609375,1895.4371337890625,0.0,1712.5775146484375,0.8538473844528198,1.0,0.0,3.0,1.0,0.0
17908860,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440490722656,0.826416015625,0.2240163683891296,0.2013702541589737,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439270019531,0.769963800907135,0.1804288178682327,0.171523779630661,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439880371094,0.80108642578125,0.2029681056737899,0.1422814577817917,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.751811683177948,0.1676477491855621,0.1595381498336792,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.7063982486724854,0.1373177319765091,0.622279942035675,286.2440795898437,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5993347167969,286.24542236328125,1.0,0.3106497526168823,1.0,1.0,0.0,1.0,-1.556636929512024,1.5566350221633911,1.983660013138433e-06,1.1940412521362305,1.0,1.0,0.0,54.35873794555664,33.0,35406.12890625,0.0,359.12353515625,1.0,283.1499938964844,285.5472717285156,296.9334411621094,299.3045654296875,293.1499938964844,293.1499938964844,283.1499938964844,28082.880859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178177237510681,1.0,0.0,0.0,3.529757022857666,3.529778480529785,8.313481316690741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.4404296875,0.0,1346.176025390625,1895.4371337890625,0.0,1754.1038818359375,0.8722226619720459,1.0,0.0,3.0,1.0,0.0
17908920,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440490722656,0.826416015625,0.2240163683891296,0.2013702541589737,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439270019531,0.769963800907135,0.1804288178682327,0.171523779630661,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439880371094,0.80108642578125,0.2029681056737899,0.1422814577817917,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.751811683177948,0.1676477491855621,0.1595381498336792,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.7063982486724854,0.1373177319765091,0.622279942035675,286.2440795898437,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5993347167969,286.24542236328125,1.0,0.3106497526168823,1.0,1.0,0.0,1.0,-1.556636929512024,1.5566350221633911,1.983660013138433e-06,1.1940412521362305,1.0,1.0,0.0,54.35873794555664,33.0,35406.12890625,0.0,359.12353515625,1.0,283.1499938964844,285.5472717285156,296.9334411621094,299.3045654296875,293.1499938964844,293.1499938964844,283.1499938964844,28082.880859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178177237510681,1.0,0.0,0.0,3.529757022857666,3.529778480529785,8.313481316690741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.4404296875,0.0,1346.176025390625,1895.4371337890625,0.0,1754.1038818359375,0.8722226619720459,1.0,0.0,3.0,1.0,0.0
17908980,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.8667346239089966,0.2295959144830703,0.206053152680397,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.8077225685119629,0.183411419391632,0.1740175038576126,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.8383482098579407,0.2066293060779571,0.1446014046669006,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533874511719,0.7876575589179993,0.1702709347009658,0.1616912633180618,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.737116813659668,0.138683870434761,0.6268293261528015,286.25360107421875,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5831604003906,286.2549743652344,1.0,0.303993672132492,1.0,1.0,0.0,1.0,-1.5760852098464966,1.5760831832885742,2.030505811490002e-06,1.2094271183013916,1.0,1.0,0.0,46.34112548828125,25.0,36020.37890625,0.0,347.5838928222656,1.0,283.1499938964844,285.5400695800781,296.96990966796875,299.379638671875,293.1499938964844,293.1499938964844,283.1499938964844,29240.75390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229052186012268,1.0,0.0,0.0,3.6017889976501465,3.601811408996582,8.656250543026545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.6162109375,0.0,1430.2841796875,1895.4371337890625,0.0,1795.9910888671875,0.8899043202400208,1.0,0.0,3.0,1.0,0.0
17909040,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.8667346239089966,0.2295959144830703,0.206053152680397,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.8077225685119629,0.183411419391632,0.1740175038576126,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.8383482098579407,0.2066293060779571,0.1446014046669006,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533874511719,0.7876575589179993,0.1702709347009658,0.1616912633180618,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.737116813659668,0.138683870434761,0.6268293261528015,286.25360107421875,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5831604003906,286.2549743652344,1.0,0.303993672132492,1.0,1.0,0.0,1.0,-1.5760852098464966,1.5760831832885742,2.030505811490002e-06,1.2094271183013916,1.0,1.0,0.0,46.34112548828125,25.0,36020.37890625,0.0,347.5838928222656,1.0,283.1499938964844,285.5400695800781,296.96990966796875,299.379638671875,293.1499938964844,293.1499938964844,283.1499938964844,29240.75390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229052186012268,1.0,0.0,0.0,3.6017889976501465,3.601811408996582,8.656250543026545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.6162109375,0.0,1430.2841796875,1895.4371337890625,0.0,1795.9910888671875,0.8899043202400208,1.0,0.0,3.0,1.0,0.0
17909100,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.8931744694709778,0.2323807477951049,0.208393320441246,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2570495605469,0.82960444688797,0.1848823875188827,0.1752484291791916,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.8616213202476501,0.2084271311759948,0.1457409560680389,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.8104761242866516,0.1715653836727142,0.1627547740936279,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569580078125,0.7562633752822876,0.1393599957227707,0.6290897130966187,286.2571105957031,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57568359375,286.2577819824219,1.0,0.3007451593875885,1.0,1.0,0.0,1.0,-1.5857315063476562,1.585729479789734,2.0539937395369634e-06,1.2170518636703491,1.0,1.0,0.0,42.334747314453125,25.0,36344.16015625,0.0,341.6586303710937,1.0,283.1499938964844,285.5336303710937,296.9876708984375,299.4174194335937,293.1499938964844,293.1499938964844,283.1499938964844,29942.77734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254190444946289,1.0,0.0,0.0,3.644768953323364,3.644791841506958,8.864072924552602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.06640625,0.0,1482.1004638671875,1895.4371337890625,0.0,1816.8365478515625,0.8976525068283081,1.0,0.0,3.0,1.0,0.0
