time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909160,297.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640686035156,0.9268948435783386,0.2351579368114471,0.2107280790805816,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.263916015625,0.855572521686554,0.1863340586423874,0.1764635145664215,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640075683594,0.8906198143959045,0.210197165608406,0.146862581372261,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638854980469,0.8355007767677307,0.1728429347276687,0.1638047248125076,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637023925781,0.7803587913513184,0.1400254815816879,0.6313163042068481,286.2640686035156,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.568603515625,286.2654724121094,1.0,0.2974779903888702,1.0,1.0,0.0,1.0,-1.5952739715576172,1.5952719449996948,2.077397311950336e-06,1.2245938777923584,1.0,1.0,0.0,38.3710823059082,25.0,36623.37109375,0.0,335.7161865234375,1.0,283.1499938964844,285.5340881347656,297.0045471191406,299.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,30378.046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278310656547546,1.0,0.0,0.0,3.671164989471436,3.671188116073608,8.992927860163036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.9853515625,0.0,1514.5350341796875,1895.4371337890625,0.0,1836.927734375,0.9069420099258424,1.0,0.0,3.0,1.0,0.0
17909220,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.9604684114456176,0.2378926277160644,0.2130620330572128,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.8819544911384583,0.1877496242523193,0.1776827722787857,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.9203388690948486,0.2119197398424148,0.1479796767234802,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.8600499629974365,0.1740882694721222,0.1648625433444976,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.8041342496871948,0.1406707316637039,0.6336342096328735,286.2680358886719,284.95001220703125,295.8859558105469,293.9970703125,295.8829040527344,297.5618591308594,286.2687683105469,1.0,0.2954522371292114,1.0,1.0,0.0,1.0,-1.6049333810806274,1.6049312353134155,2.1012508568674093e-06,1.2322208881378174,1.0,1.0,0.0,35.32061767578125,25.0,36942.8359375,0.0,332.24786376953125,1.0,283.1499938964844,285.5283508300781,297.021484375,299.4884948730469,293.1499938964844,293.1499938964844,283.1499938964844,31072.365234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730234682559967,1.0,0.0,0.0,3.712881803512573,3.7129056453704834,9.198469115290208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.13525390625,0.0,1566.7548828125,1895.4371337890625,0.0,1857.0350341796875,0.914382815361023,1.0,0.0,3.0,1.0,0.0
17909280,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757263183594,0.9891521334648132,0.2406738102436065,0.215456336736679,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755432128906,0.9101743698120116,0.1891708374023437,0.1789280921220779,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.275634765625,0.9530849456787108,0.2136460840702057,0.14911450445652,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.8866429328918457,0.1753375977277755,0.1659449189901352,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752990722656,0.8271114230155945,0.1413115411996841,0.6360329389572144,286.2757263183594,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5552062988281,286.2772216796875,1.0,0.2939454913139343,1.0,1.0,0.0,1.0,-1.6148449182510376,1.6148427724838257,2.1259093045955524e-06,1.2400487661361694,1.0,1.0,0.0,32.77937316894531,28.0,37227.51953125,0.0,330.2564392089844,1.0,283.1499938964844,285.52947998046875,297.0380554199219,299.5229797363281,293.1499938964844,293.1499938964844,283.1499938964844,31508.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326083183288574,1.0,0.0,0.0,3.73884391784668,3.738867998123169,9.327558245786348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.73388671875,0.0,1599.8515625,1895.4371337890625,0.0,1876.9749755859373,0.9235659241676332,1.0,0.0,3.0,1.0,0.0
17909340,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.9888861775398254,0.2480924874544143,0.2039916217327118,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.9341943264007568,0.1918514817953109,0.1814450919628143,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.9754911661148072,0.2169012129306793,0.1513808220624923,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.9073560833930968,0.1776853054761886,0.1681455820798874,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.8432461023330688,0.1424987316131591,0.6411862969398499,286.26824951171875,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5487670898437,286.2674865722656,1.0,0.2924903035163879,1.0,1.0,0.0,1.0,-1.615872502326965,1.6158703565597534,2.1285256934788777e-06,1.2409030199050903,1.0,1.0,0.0,31.2738094329834,31.0,37518.53125,0.0,326.58740234375,1.0,283.1499938964844,285.50689697265625,297.0674743652344,299.5794677734375,293.1499938964844,293.1499938964844,283.1499938964844,32651.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368136048316956,1.0,0.0,0.0,3.806032180786133,3.8060572147369385,9.66580842032272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.666015625,0.0,1687.6607666015625,1895.4371337890625,0.0,1912.4991455078125,0.9400619268417358,1.0,0.0,3.0,1.0,0.0
17909400,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.9888861775398254,0.2480924874544143,0.2039916217327118,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.9341943264007568,0.1918514817953109,0.1814450919628143,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.9754911661148072,0.2169012129306793,0.1513808220624923,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.9073560833930968,0.1776853054761886,0.1681455820798874,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.8432461023330688,0.1424987316131591,0.6411862969398499,286.26824951171875,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5487670898437,286.2674865722656,1.0,0.2924903035163879,1.0,1.0,0.0,1.0,-1.615872502326965,1.6158703565597534,2.1285256934788777e-06,1.2409030199050903,1.0,1.0,0.0,31.2738094329834,31.0,37518.53125,0.0,326.58740234375,1.0,283.1499938964844,285.50689697265625,297.0674743652344,299.5794677734375,293.1499938964844,293.1499938964844,283.1499938964844,32651.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368136048316956,1.0,0.0,0.0,3.806032180786133,3.8060572147369385,9.66580842032272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.666015625,0.0,1687.6607666015625,1895.4371337890625,0.0,1912.4991455078125,0.9400619268417358,1.0,0.0,3.0,1.0,0.0
17909460,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.9861508011817932,0.2564176917076111,0.1975112706422805,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.9462648630142212,0.1940530240535736,0.1835302263498306,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.985489308834076,0.2195724695920944,0.1532520651817321,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.9186511635780334,0.1796056032180786,0.1699637621641159,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.8511415719985962,0.1435184925794601,0.6456440687179565,286.2593688964844,284.95001220703125,296.0943298339844,294.07489013671875,296.09130859375,297.5515441894531,286.2593994140625,1.0,0.2925877869129181,1.0,1.0,0.0,1.0,-1.6201428174972534,1.6201406717300415,2.1391674636106472e-06,1.244235634803772,1.0,1.0,0.0,30.77374267578125,31.0,37809.296875,0.0,327.3969116210937,1.0,283.1499938964844,285.4885559082031,297.0889892578125,299.6173095703125,293.1499938964844,293.1499938964844,283.1499938964844,33673.8828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739112913608551,1.0,0.0,0.0,3.865187644958496,3.865213394165039,9.96860649138398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.7373046875,0.0,1767.5821533203125,1895.4371337890625,0.0,1932.02734375,0.9516411423683168,1.0,0.0,3.0,1.0,0.0
17909520,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.9858831167221068,0.2576557099819183,0.1969180256128311,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.9475650787353516,0.1943713575601577,0.1838314831256866,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.9865353107452391,0.2199590355157852,0.153522327542305,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.919920802116394,0.1798828542232513,0.1702260971069336,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.851986825466156,0.1436700373888015,0.6463121771812439,286.2597961425781,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.552001953125,286.2600402832031,1.0,0.2927165031433105,1.0,1.0,0.0,1.0,-1.6212493181228638,1.621247172355652,2.141930735888309e-06,1.245099425315857,1.0,1.0,0.0,30.74343681335449,49.0,37853.3828125,0.0,327.8656921386719,1.0,283.1499938964844,285.48779296875,297.0923767089844,299.6230163574219,293.1499938964844,293.1499938964844,283.04998779296875,33770.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393897175788879,1.0,0.0,0.0,3.870703935623169,3.870729684829712,9.997080496759736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.037109375,0.0,1775.1607666015625,1895.4371337890625,0.0,1934.3829345703125,0.954953908920288,1.0,0.0,3.0,1.0,0.0
17909580,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.9924148321151732,0.2646786868572235,0.2138512283563614,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.9312675595283508,0.1967194378376007,0.1861596405506134,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2116394042969,0.9735783338546752,0.222804993391037,0.1555956751108169,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.9042726159095764,0.1819231361150741,0.172260046005249,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110290527344,0.8385776877403259,0.1447446793317794,0.6516204476356506,286.2117919921875,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5463256835937,286.2152404785156,1.0,0.3006473481655121,1.0,1.0,0.0,1.0,-1.6556578874588013,1.6556556224822998,2.229049641755409e-06,1.2720155715942385,1.0,1.0,0.0,33.01838302612305,67.0,38956.55859375,0.0,351.8973388671875,1.0,283.0511779785156,285.4215087890625,297.1386413574219,299.7352600097656,293.1499938964844,293.1499938964844,282.75,34726.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462660670280457,1.0,0.0,0.0,3.9251091480255127,3.925135612487793,1.0280085689373664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.1044921875,0.0,1851.0712890625,1895.4371337890625,0.0,1993.2353515625,0.9662278294563292,1.0,0.0,3.0,1.0,0.0
17909640,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.9924148321151732,0.2646786868572235,0.2138512283563614,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.9312675595283508,0.1967194378376007,0.1861596405506134,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2116394042969,0.9735783338546752,0.222804993391037,0.1555956751108169,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.9042726159095764,0.1819231361150741,0.172260046005249,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110290527344,0.8385776877403259,0.1447446793317794,0.6516204476356506,286.2117919921875,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5463256835937,286.2152404785156,1.0,0.3006473481655121,1.0,1.0,0.0,1.0,-1.6556578874588013,1.6556556224822998,2.229049641755409e-06,1.2720155715942385,1.0,1.0,0.0,33.01838302612305,67.0,38956.55859375,0.0,351.8973388671875,1.0,283.0511779785156,285.4215087890625,297.1386413574219,299.7352600097656,293.1499938964844,293.1499938964844,282.75,34726.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462660670280457,1.0,0.0,0.0,3.9251091480255127,3.925135612487793,1.0280085689373664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.1044921875,0.0,1851.0712890625,1895.4371337890625,0.0,1993.2353515625,0.9662278294563292,1.0,0.0,3.0,1.0,0.0
17909700,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.9967542886734008,0.2656651437282562,0.2304714620113372,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034545898437,0.9129287600517272,0.1977676302194595,0.1872810274362564,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020202636719,0.9569908380508424,0.2240762561559677,0.1565898954868316,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044616699219,0.888312578201294,0.1828277707099914,0.1732411682605743,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.8246349692344666,0.1451293379068374,0.6540184617042542,286.10089111328125,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.53277587890625,286.08416748046875,1.0,0.307010680437088,1.0,1.0,0.0,1.0,-1.682206630706787,1.6822043657302856,2.297919991178788e-06,1.2929143905639648,1.0,1.0,0.0,35.32835388183594,67.0,40418.40625,0.0,372.6667785644531,1.0,282.7922058105469,285.258056640625,297.2036437988281,299.9587707519531,293.1499938964844,293.1499938964844,282.75,35015.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568184733390808,1.0,0.0,0.0,3.941405534744263,3.941432476043701,1.0365625939812162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.56298828125,0.0,1874.223388671875,1895.4371337890625,0.0,2084.725830078125,0.9701055884361268,1.0,0.0,3.0,1.0,0.0
17909760,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.9765855073928832,0.2652198076248169,0.2390863448381424,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.8800548315048218,0.1986346095800399,0.1883318871259689,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.919577181339264,0.2251362651586532,0.1575069278478622,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.8573272824287415,0.1835641711950302,0.1741639375686645,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.7959360480308533,0.1452956646680832,0.6559698581695557,286.05889892578125,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5116271972656,286.0598449707031,1.0,0.314314603805542,1.0,1.0,0.0,1.0,-1.7006046772003174,1.7006022930145264,2.346959718124708e-06,1.307841658592224,1.0,1.0,0.0,39.74499130249024,70.0,40894.8203125,0.0,395.0513916015625,1.0,282.7547912597656,285.2278747558594,297.2050476074219,299.9486694335937,293.1499938964844,293.1499938964844,282.45001220703125,35238.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630118131637573,1.0,0.0,0.0,3.953949689865112,3.953976631164551,1.043171096171136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.6015625,0.0,1892.1754150390625,1895.4371337890625,0.0,2139.04150390625,0.9730898141860962,1.0,0.0,3.0,1.0,0.0
17909820,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.924871861934662,0.2664328813552856,0.2398055791854858,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643798828125,0.8386988043785095,0.1996935606002807,0.1897552013397216,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.8734939098358154,0.226457804441452,0.1587575078010559,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.8183709383010864,0.1844339817762375,0.1754006445407867,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661804199219,0.7561942338943481,0.1452136635780334,0.6575961709022522,285.86346435546875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4850158691406,285.8579406738281,1.0,0.3226546943187713,1.0,1.0,0.0,1.0,-1.7059043645858765,1.7059019804000854,2.360938651690958e-06,1.3119256496429443,1.0,1.0,0.0,47.15149688720703,70.0,42050.15234375,0.0,420.0655822753906,1.0,282.4627990722656,285.0004577636719,297.2354431152344,300.0878601074219,293.1499938964844,293.1499938964844,282.45001220703125,35496.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769307494163513,1.0,0.0,0.0,3.968414783477783,3.9684417247772217,1.050817672876292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.26708984375,0.0,1913.018310546875,1895.4371337890625,0.0,2262.627197265625,0.9765307307243348,1.0,0.0,3.0,1.0,0.0
17909880,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.9155641794204712,0.2669526934623718,0.2402279078960418,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85369873046875,0.8317899703979492,0.1999152451753616,0.1900350153446197,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.853515625,0.8657972812652588,0.2267412096261978,0.1590053588151931,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85382080078125,0.8114409446716309,0.1846103817224502,0.1756378263235092,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85430908203125,0.749431312084198,0.1451548486948013,0.6576690077781677,285.8533630371094,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4795837402344,285.8515014648437,1.0,0.3245279788970947,1.0,1.0,0.0,1.0,-1.7074172496795654,1.7074148654937744,2.3649654394830577e-06,1.3131133317947388,1.0,1.0,0.0,48.76349639892578,73.0,42110.40625,0.0,425.6270446777344,1.0,282.4563903808594,284.9930725097656,297.2232666015625,300.0633239746094,293.1499938964844,293.1499938964844,282.1499938964844,35546.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778303623199463,1.0,0.0,0.0,3.971184015274048,3.9712111949920654,1.0522848015170894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.806640625,0.0,1917.0260009765625,1895.4371337890625,0.0,2270.6826171875,0.9771894216537476,1.0,0.0,3.0,1.0,0.0
17909940,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.8845338225364685,0.2697750031948089,0.2429056912660598,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.8049312829971313,0.200768306851387,0.1912125051021576,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.8376128077507019,0.2278666943311691,0.1600717455148697,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7833035588264465,0.185247540473938,0.1766083985567093,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435852050781,0.7242109775543213,0.1446674913167953,0.6571529507637024,285.6429748535156,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4544982910156,285.6414489746094,1.0,0.3327817916870117,1.0,1.0,0.0,1.0,-1.7138739824295044,1.7138715982437134,2.382208322160295e-06,1.31818950176239,1.0,1.0,0.0,55.98694610595703,61.0,43292.6328125,0.0,450.4734191894531,1.0,282.1572570800781,284.758544921875,297.2313537597656,300.1452941894531,293.1499938964844,293.1499938964844,281.8500061035156,35729.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884629964828491,1.0,0.0,0.0,3.981440544128418,3.981467962265015,1.057727445186174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.0634765625,0.0,1931.918212890625,1895.4371337890625,0.0,2366.447021484375,0.9796290397644044,1.0,0.0,3.0,1.0,0.0
17910000,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.8845338225364685,0.2697750031948089,0.2429056912660598,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.8049312829971313,0.200768306851387,0.1912125051021576,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.8376128077507019,0.2278666943311691,0.1600717455148697,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7833035588264465,0.185247540473938,0.1766083985567093,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435852050781,0.7242109775543213,0.1446674913167953,0.6571529507637024,285.6429748535156,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4544982910156,285.6414489746094,1.0,0.3327817916870117,1.0,1.0,0.0,1.0,-1.7138739824295044,1.7138715982437134,2.382208322160295e-06,1.31818950176239,1.0,1.0,0.0,55.98694610595703,61.0,43292.6328125,0.0,450.4734191894531,1.0,282.1572570800781,284.758544921875,297.2313537597656,300.1452941894531,293.1499938964844,293.1499938964844,281.8500061035156,35729.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884629964828491,1.0,0.0,0.0,3.981440544128418,3.981467962265015,1.057727445186174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.0634765625,0.0,1931.918212890625,1895.4371337890625,0.0,2366.447021484375,0.9796290397644044,1.0,0.0,3.0,1.0,0.0
17910060,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42828369140625,0.881338357925415,0.2726909518241882,0.2455628812313079,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.7999736666679382,0.201336994767189,0.1918721944093704,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.428466796875,0.8330814838409424,0.2286798804998397,0.1607337743043899,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.77828049659729,0.1856125295162201,0.1770723611116409,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.7184336185455322,0.1439641416072845,0.6545108556747437,285.4283752441406,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4314880371094,285.4264221191406,1.0,0.3342033326625824,1.0,1.0,0.0,1.0,-1.7160390615463257,1.716036677360535,2.388009534115554e-06,1.31989324092865,1.0,1.0,0.0,57.62081527709961,49.0,44379.703125,0.0,456.5426025390625,1.0,281.85723876953125,284.5199584960937,297.2452087402344,300.2272033691406,293.1499938964844,293.1499938964844,281.54998779296875,35839.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969878315925598,1.0,0.0,0.0,3.987538099288941,3.987565517425537,1.0609696801111568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.462890625,0.0,1940.807861328125,1895.4371337890625,0.0,2443.917724609375,0.9810792803764344,1.0,0.0,3.0,1.0,0.0
17910120,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42828369140625,0.881338357925415,0.2726909518241882,0.2455628812313079,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.7999736666679382,0.201336994767189,0.1918721944093704,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.428466796875,0.8330814838409424,0.2286798804998397,0.1607337743043899,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.77828049659729,0.1856125295162201,0.1770723611116409,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.7184336185455322,0.1439641416072845,0.6545108556747437,285.4283752441406,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4314880371094,285.4264221191406,1.0,0.3342033326625824,1.0,1.0,0.0,1.0,-1.7160390615463257,1.716036677360535,2.388009534115554e-06,1.31989324092865,1.0,1.0,0.0,57.62081527709961,49.0,44379.703125,0.0,456.5426025390625,1.0,281.85723876953125,284.5199584960937,297.2452087402344,300.2272033691406,293.1499938964844,293.1499938964844,281.54998779296875,35839.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969878315925598,1.0,0.0,0.0,3.987538099288941,3.987565517425537,1.0609696801111568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.462890625,0.0,1940.807861328125,1895.4371337890625,0.0,2443.917724609375,0.9810792803764344,1.0,0.0,3.0,1.0,0.0
17910180,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8952683806419373,0.2756075263023376,0.2480886578559875,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.8100967407226562,0.2017102241516113,0.1921661794185638,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.8430489301681519,0.2292692810297012,0.1611067503690719,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.7879690527915955,0.1857997477054596,0.1771868169307708,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.7250499725341797,0.1431213468313217,0.6503918170928955,285.2087097167969,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.410400390625,285.2064514160156,1.0,0.33113893866539,1.0,1.0,0.0,1.0,-1.7150660753250122,1.7150636911392212,2.385373818469816e-06,1.3191053867340088,1.0,1.0,0.0,55.00867462158203,37.0,45380.4453125,0.0,448.3297729492188,1.0,281.5572204589844,284.2776184082031,297.26104736328125,300.30670166015625,293.1499938964844,293.1499938964844,281.25,35904.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044242858886719,1.0,0.0,0.0,3.9911608695983887,3.991188287734986,1.062898377313104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.8798828125,0.0,1946.1026611328125,1895.4371337890625,0.0,2511.944091796875,0.981940984725952,1.0,0.0,3.0,1.0,0.0
17910240,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8952683806419373,0.2756075263023376,0.2480886578559875,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.8100967407226562,0.2017102241516113,0.1921661794185638,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.8430489301681519,0.2292692810297012,0.1611067503690719,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.7879690527915955,0.1857997477054596,0.1771868169307708,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.7250499725341797,0.1431213468313217,0.6503918170928955,285.2087097167969,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.410400390625,285.2064514160156,1.0,0.33113893866539,1.0,1.0,0.0,1.0,-1.7150660753250122,1.7150636911392212,2.385373818469816e-06,1.3191053867340088,1.0,1.0,0.0,55.00867462158203,37.0,45380.4453125,0.0,448.3297729492188,1.0,281.5572204589844,284.2776184082031,297.26104736328125,300.30670166015625,293.1499938964844,293.1499938964844,281.25,35904.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044242858886719,1.0,0.0,0.0,3.9911608695983887,3.991188287734986,1.062898377313104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.8798828125,0.0,1946.1026611328125,1895.4371337890625,0.0,2511.944091796875,0.981940984725952,1.0,0.0,3.0,1.0,0.0
17910300,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.907957136631012,0.2770524621009826,0.2493141144514084,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8194499611854553,0.2018541991710662,0.1922265738248825,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8529091477394104,0.2295144349336624,0.161225825548172,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7975960373878479,0.1858544796705246,0.1771612167358398,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.732204258441925,0.1426730901002884,0.6479861736297607,285.0560607910156,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4007568359375,285.0346374511719,1.0,0.3283566534519195,1.0,1.0,0.0,1.0,-1.7138340473175049,1.713831663131714,2.3820509795768885e-06,1.3181172609329224,1.0,1.0,0.0,52.57085418701172,37.0,46296.44921875,0.0,440.4817810058594,1.0,281.2920837402344,284.0817565917969,297.2942810058594,300.45782470703125,293.1499938964844,293.1499938964844,281.25,35926.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102721571922302,1.0,0.0,0.0,3.992376327514648,3.992403745651245,1.0635458238539286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.0849609375,0.0,1947.8809814453125,1895.4371337890625,0.0,2565.69970703125,0.982230007648468,1.0,0.0,3.0,1.0,0.0
17910360,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9259181618690492,0.2783985733985901,0.2504246532917022,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8314896821975708,0.2019280791282653,0.192199096083641,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8662697076797485,0.2296723425388336,0.1612664759159088,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8102580308914185,0.1858443319797516,0.1770530790090561,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7419908046722412,0.1421749591827392,0.6452662348747253,284.98077392578125,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3907470703125,284.9784851074219,1.0,0.3248941898345947,1.0,1.0,0.0,1.0,-1.7117886543273926,1.7117862701416016,2.376561724304338e-06,1.3164942264556885,1.0,1.0,0.0,49.590553283691406,25.0,46316.23828125,0.0,430.5861511230469,1.0,281.25396728515625,284.02801513671875,297.2789001464844,300.3860168457031,293.1499938964844,293.1499938964844,280.95001220703125,35943.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112970590591431,1.0,0.0,0.0,3.993309736251831,3.993337392807007,1.0640433174557984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2490234375,0.0,1949.2476806640625,1895.4371337890625,0.0,2575.143310546875,0.9824520349502563,1.0,0.0,3.0,1.0,0.0
17910420,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9758971929550172,0.2811401784420013,0.2525656521320343,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8689216375350952,0.2020603716373443,0.1920311599969864,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9079992771148682,0.2299732118844986,0.1612562984228134,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8456280827522278,0.18581023812294,0.1767286658287048,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7737549543380737,0.1411769539117813,0.6394014358520508,284.8369140625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37286376953125,284.8480834960937,1.0,0.3163876235485077,1.0,1.0,0.0,1.0,-1.706714391708374,1.7067121267318726,2.36296091316035e-06,1.3124535083770752,0.8565853238105774,0.8565853238105774,0.0,42.31402206420898,25.0,46571.20703125,0.0,406.47796630859375,1.0,280.9555969238281,283.9023132324219,297.28192138671875,300.4097900390625,293.1499938964844,293.1499938964844,281.25,42922.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160602450370789,1.0,0.0,0.0,3.7657527923583984,3.765779256820679,9.462304433327516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.7041015625,0.0,1719.2442626953125,1895.4371337890625,0.0,2619.109375,0.935980260372162,1.0,0.0,3.0,1.0,0.0
17910480,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9758971929550172,0.2811401784420013,0.2525656521320343,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8689216375350952,0.2020603716373443,0.1920311599969864,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9079992771148682,0.2299732118844986,0.1612562984228134,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8456280827522278,0.18581023812294,0.1767286658287048,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7737549543380737,0.1411769539117813,0.6394014358520508,284.8369140625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37286376953125,284.8480834960937,1.0,0.3163876235485077,1.0,1.0,0.0,1.0,-1.706714391708374,1.7067121267318726,2.36296091316035e-06,1.3124535083770752,0.8565853238105774,0.8565853238105774,0.0,42.31402206420898,25.0,46571.20703125,0.0,406.47796630859375,1.0,280.9555969238281,283.9023132324219,297.28192138671875,300.4097900390625,293.1499938964844,293.1499938964844,281.25,42922.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160602450370789,1.0,0.0,0.0,3.7657527923583984,3.765779256820679,9.462304433327516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.7041015625,0.0,1719.2442626953125,1895.4371337890625,0.0,2619.109375,0.935980260372162,1.0,0.0,3.0,1.0,0.0
17910540,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.2862929403781891,0.2557747662067413,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8921328783035278,0.2030797153711319,0.1926323920488357,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9357943534851074,0.2313788086175918,0.1619317233562469,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8670752048492432,0.1866008043289184,0.1771306246519088,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7924639582633972,0.1408847570419311,0.636573314666748,285.0465087890625,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3712463378906,285.0420837402344,1.0,0.3101179599761963,1.0,1.0,0.0,1.0,-1.686037540435791,1.6860352754592896,2.311629486939637e-06,1.2989377975463867,1.0,1.0,0.0,38.818878173828125,25.0,45824.33203125,0.0,390.04974365234375,1.0,281.2435913085937,284.0869140625,297.23846435546875,300.2469482421875,293.1499938964844,293.1499938964844,280.95001220703125,33658.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012268543243408,1.0,0.0,0.0,3.863899946212769,3.863925695419312,9.961964906324283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.66015625,0.0,1765.8687744140625,1895.4371337890625,0.0,2482.647216796875,0.9516586065292358,1.0,0.0,3.0,1.0,0.0
17910600,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.2862929403781891,0.2557747662067413,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8921328783035278,0.2030797153711319,0.1926323920488357,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9357943534851074,0.2313788086175918,0.1619317233562469,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8670752048492432,0.1866008043289184,0.1771306246519088,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7924639582633972,0.1408847570419311,0.636573314666748,285.0465087890625,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3712463378906,285.0420837402344,1.0,0.3101179599761963,1.0,1.0,0.0,1.0,-1.686037540435791,1.6860352754592896,2.311629486939637e-06,1.2989377975463867,1.0,1.0,0.0,38.818878173828125,25.0,45824.33203125,0.0,390.04974365234375,1.0,281.2435913085937,284.0869140625,297.23846435546875,300.2469482421875,293.1499938964844,293.1499938964844,280.95001220703125,33658.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012268543243408,1.0,0.0,0.0,3.863899946212769,3.863925695419312,9.961964906324283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.66015625,0.0,1765.8687744140625,1895.4371337890625,0.0,2482.647216796875,0.9516586065292358,1.0,0.0,3.0,1.0,0.0
17910660,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.996802568435669,0.2946561872959137,0.2307102233171463,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9238784313201904,0.2038149982690811,0.1933449804782867,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9691855311393738,0.2323073744773864,0.1626366525888443,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8957434892654419,0.1871421039104461,0.1776464432477951,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8167890310287476,0.1405855119228363,0.6348935961723328,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3842468261719,284.8590087890625,1.0,0.3054156005382538,1.0,1.0,0.0,1.0,-1.6794053316116333,1.6794029474258425,2.2908152459422126e-06,1.2908942699432373,0.859764814376831,0.859764814376831,0.0,35.301490783691406,43.0,46040.1328125,0.0,371.056884765625,1.0,280.9564514160156,283.9080505371094,297.31231689453125,300.40234375,293.1499938964844,293.1499938964844,281.25,41016.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089058995246887,1.0,0.0,0.0,3.7205135822296143,3.720539331436157,9.236322284777998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.36767578125,0.0,1651.29931640625,1895.4371337890625,0.0,2553.12158203125,0.9240346550941468,1.0,0.0,3.0,1.0,0.0
17910720,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.996802568435669,0.2946561872959137,0.2307102233171463,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9238784313201904,0.2038149982690811,0.1933449804782867,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9691855311393738,0.2323073744773864,0.1626366525888443,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8957434892654419,0.1871421039104461,0.1776464432477951,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8167890310287476,0.1405855119228363,0.6348935961723328,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3842468261719,284.8590087890625,1.0,0.3054156005382538,1.0,1.0,0.0,1.0,-1.6794053316116333,1.6794029474258425,2.2908152459422126e-06,1.2908942699432373,0.859764814376831,0.859764814376831,0.0,35.301490783691406,43.0,46040.1328125,0.0,371.056884765625,1.0,280.9564514160156,283.9080505371094,297.31231689453125,300.40234375,293.1499938964844,293.1499938964844,281.25,41016.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089058995246887,1.0,0.0,0.0,3.7205135822296143,3.720539331436157,9.236322284777998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.36767578125,0.0,1651.29931640625,1895.4371337890625,0.0,2553.12158203125,0.9240346550941468,1.0,0.0,3.0,1.0,0.0
17910780,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9980145692825316,0.303103893995285,0.2375094145536422,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9171062111854552,0.2050212919712066,0.1943134218454361,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.963217556476593,0.2338413298130035,0.1635435968637466,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8897033929824829,0.1881201416254043,0.1784134954214096,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8105283975601196,0.1407506763935089,0.6349628567695618,285.0625305175781,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40155029296875,285.0624694824219,1.0,0.3088119924068451,1.0,1.0,0.0,1.0,-1.6907979249954224,1.690795660018921,2.320321982551832e-06,1.2995424270629885,1.0,1.0,0.0,36.330413818359375,61.0,45787.28515625,0.0,380.2480163574219,1.0,281.2433166503906,284.1015319824219,297.26904296875,300.2547607421875,293.1499938964844,293.1499938964844,280.95001220703125,33027.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963512539863586,1.0,0.0,0.0,3.828701019287109,3.828726291656494,9.781291510080337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.7041015625,0.0,1717.889892578125,1895.4371337890625,0.0,2438.11376953125,0.943237602710724,1.0,0.0,3.0,1.0,0.0
17910840,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9980145692825316,0.303103893995285,0.2375094145536422,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9171062111854552,0.2050212919712066,0.1943134218454361,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.963217556476593,0.2338413298130035,0.1635435968637466,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8897033929824829,0.1881201416254043,0.1784134954214096,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8105283975601196,0.1407506763935089,0.6349628567695618,285.0625305175781,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40155029296875,285.0624694824219,1.0,0.3088119924068451,1.0,1.0,0.0,1.0,-1.6907979249954224,1.690795660018921,2.320321982551832e-06,1.2995424270629885,1.0,1.0,0.0,36.330413818359375,61.0,45787.28515625,0.0,380.2480163574219,1.0,281.2433166503906,284.1015319824219,297.26904296875,300.2547607421875,293.1499938964844,293.1499938964844,280.95001220703125,33027.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963512539863586,1.0,0.0,0.0,3.828701019287109,3.828726291656494,9.781291510080337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.7041015625,0.0,1717.889892578125,1895.4371337890625,0.0,2438.11376953125,0.943237602710724,1.0,0.0,3.0,1.0,0.0
17910900,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.3051777780056,0.2484403252601623,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9049322009086608,0.2055708914995193,0.1949812024831771,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9510533809661864,0.2345033288002014,0.1641434431076049,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8787262439727783,0.1885640770196914,0.1789731979370117,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8001232147216797,0.1408008486032486,0.6357986330986023,284.93170166015625,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.3999328613281,284.91326904296875,1.0,0.313112735748291,1.0,1.0,0.0,1.0,-1.7071137428283691,1.7071114778518677,2.3634931949345628e-06,1.3123372793197632,0.9491103887557985,0.9491103887557985,0.0,38.07335662841797,61.0,46997.296875,0.0,394.3880004882813,1.0,280.9931030273437,283.9237976074219,297.35076904296875,300.5125732421875,293.1499938964844,293.1499938964844,280.95001220703125,34679.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044055700302124,1.0,0.0,0.0,3.8527894020080566,3.8528151512146,9.904756552714389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.86328125,0.0,1760.2745361328125,1895.4371337890625,0.0,2511.7724609375,0.9488261938095092,1.0,0.0,3.0,1.0,0.0
17910960,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.3053463697433471,0.2638211548328399,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8880527019500732,0.2059250622987747,0.1954720765352249,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9314824938774108,0.2349148690700531,0.1645586490631103,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8626393675804138,0.1888273954391479,0.179373487830162,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7846201658248901,0.1406522989273071,0.6359289288520813,284.9068908691406,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3878173828125,284.913818359375,1.0,0.318855345249176,1.0,1.0,0.0,1.0,-1.7273014783859253,1.7272990942001345,2.417633822915377e-06,1.3282034397125244,0.9176588654518129,0.9176588654518129,0.0,40.73981475830078,64.0,47285.4375,0.0,413.7326354980469,1.0,280.9560852050781,283.92755126953125,297.3548583984375,300.494873046875,293.1499938964844,293.1499938964844,280.6499938964844,37436.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088632822036743,1.0,0.0,0.0,3.797410249710083,3.797435998916626,9.622065135772573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.1728515625,0.0,1714.616943359375,1895.4371337890625,0.0,2552.72900390625,0.9391265511512756,1.0,0.0,3.0,1.0,0.0
17911020,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9797815680503844,0.3040564656257629,0.2740094661712646,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8555002212524414,0.2063769847154617,0.1961770951747894,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8940380811691284,0.2354524880647659,0.1651443094015121,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8323120474815369,0.189126655459404,0.1799315214157104,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7546191215515137,0.1400842815637588,0.634902834892273,284.8401794433594,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3566589355469,284.85455322265625,1.0,0.3262827098369598,1.0,1.0,0.0,1.0,-1.7410160303115845,1.741013526916504,2.4553212369937683e-06,1.3393590450286863,0.8160843253135681,0.8160843253135681,0.0,46.374210357666016,64.0,47804.359375,0.0,438.3229064941406,1.0,280.6613464355469,283.8649597167969,297.3660583496094,300.5825500488281,293.1499938964844,293.1499938964844,280.6499938964844,43909.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819817841053009,1.0,0.0,0.0,3.5523180961608887,3.552342653274536,8.420095127803506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.8427734375,0.0,1484.78369140625,1895.4371337890625,0.0,2653.8818359375,0.8896529078483582,1.0,0.0,3.0,1.0,0.0
