time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911080,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9739401936531068,0.3041890561580658,0.2739782035350799,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8502638936042786,0.2064447402954101,0.1962678730487823,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.888246476650238,0.2355379611253738,0.1652191281318664,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8274118900299072,0.1891723573207855,0.1800029277801513,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7498351335525513,0.1399992704391479,0.6346882581710815,284.8637390136719,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3538513183594,284.876220703125,1.0,0.3271192014217376,1.0,1.0,0.0,1.0,-1.739607810974121,1.7396053075790403,2.4514758933946723e-06,1.3382457494735718,0.8239621520042419,0.8239621520042419,0.0,47.36963272094727,67.0,47780.1640625,0.0,440.7824096679688,1.0,280.6573791503906,283.8855895996094,297.35577392578125,300.5594177246094,293.1499938964844,293.1499938964844,280.95001220703125,42969.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197344541549683,1.0,0.0,0.0,3.529261350631714,3.529285430908203,8.311146757478127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.09228515625,0.0,1453.3634033203125,1895.4371337890625,0.0,2653.109619140625,0.8848328590393066,1.0,0.0,3.0,1.0,0.0
17911140,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9450928568840028,0.3075022995471954,0.276303231716156,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8266494870185852,0.2075059115886688,0.1973335295915603,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8618912696838379,0.2368568480014801,0.1661610305309295,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8037912845611572,0.1900170594453811,0.1808748245239257,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7276275753974915,0.1397010535001754,0.6337748765945435,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3475036621094,285.0350952148437,1.0,0.3338224589824676,1.0,1.0,0.0,1.0,-1.745685338973999,1.7456828355789185,2.467886361046112e-06,1.3428832292556765,0.967720091342926,0.967720091342926,0.0,53.13687896728516,70.0,47609.28515625,0.0,461.3385620117188,1.0,280.9418029785156,284.0260009765625,297.2969665527344,300.40643310546875,293.1499938964844,293.1499938964844,280.6499938964844,32445.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096350431442261,1.0,0.0,0.0,3.692318916320801,3.692342758178711,9.096864346247456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.2802734375,0.0,1553.8614501953125,1895.4371337890625,0.0,2559.832763671875,0.9121214747428894,1.0,0.0,3.0,1.0,0.0
17911200,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9450928568840028,0.3075022995471954,0.276303231716156,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8266494870185852,0.2075059115886688,0.1973335295915603,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8618912696838379,0.2368568480014801,0.1661610305309295,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8037912845611572,0.1900170594453811,0.1808748245239257,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7276275753974915,0.1397010535001754,0.6337748765945435,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3475036621094,285.0350952148437,1.0,0.3338224589824676,1.0,1.0,0.0,1.0,-1.745685338973999,1.7456828355789185,2.467886361046112e-06,1.3428832292556765,0.967720091342926,0.967720091342926,0.0,53.13687896728516,70.0,47609.28515625,0.0,461.3385620117188,1.0,280.9418029785156,284.0260009765625,297.2969665527344,300.40643310546875,293.1499938964844,293.1499938964844,280.6499938964844,32445.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096350431442261,1.0,0.0,0.0,3.692318916320801,3.692342758178711,9.096864346247456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.2802734375,0.0,1553.8614501953125,1895.4371337890625,0.0,2559.832763671875,0.9121214747428894,1.0,0.0,3.0,1.0,0.0
17911260,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.932220458984375,0.3094429671764374,0.278359055519104,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8164106607437134,0.2079312652349472,0.1979966312646865,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8507581949234009,0.2373368293046951,0.1667258590459823,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.792797863483429,0.1903339028358459,0.1814230233430862,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.717778205871582,0.1394261121749878,0.6335170269012451,284.8685607910156,284.95001220703125,297.3434753417969,294.3238525390625,297.3408508300781,297.3434753417969,284.8603210449219,1.0,0.3374378681182861,1.0,1.0,0.0,1.0,-1.7499792575836182,1.7499767541885376,2.479671820765361e-06,1.346278190612793,0.8588820099830627,0.8588820099830627,0.0,56.1739616394043,70.0,48359.015625,0.0,473.0210876464844,1.0,280.6809997558594,283.8357238769531,297.36865234375,300.6300048828125,293.1499938964844,293.1499938964844,280.6499938964844,37570.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186098337173462,1.0,0.0,0.0,3.6670985221862793,3.667122840881348,8.973015610536095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.0498046875,0.0,1564.0784912109375,1895.4371337890625,0.0,2642.695068359375,0.9078394770622252,1.0,0.0,3.0,1.0,0.0
17911320,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.92393559217453,0.3106010258197784,0.2794602513313293,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8096972107887268,0.2080937027931213,0.19825479388237,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8437963128089905,0.23751100897789,0.1669259220361709,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.785818874835968,0.1904338300228119,0.181620642542839,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7112143635749817,0.1391640752553939,0.6328111290931702,284.8819274902344,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33966064453125,284.8907470703125,1.0,0.3395949304103851,1.0,1.0,0.0,1.0,-1.7512423992156982,1.7512398958206177,2.4831401788105723e-06,1.3472731113433838,0.8462960720062256,0.8462960720062256,0.0,58.16502380371094,58.0,48149.01171875,0.0,479.7406005859375,1.0,280.65728759765625,283.8759460449219,297.3546447753906,300.57244873046875,293.1499938964844,293.1499938964844,280.95001220703125,40015.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202652335166931,1.0,0.0,0.0,3.5678226947784424,3.567846775054932,8.49375737743685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.29296875,0.0,1473.0196533203125,1895.4371337890625,0.0,2658.0263671875,0.8899860382080078,1.0,0.0,3.0,1.0,0.0
17911380,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9300667643547058,0.3148130476474762,0.2828864157199859,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8119556307792664,0.2090611755847931,0.1989934891462326,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8461349010467529,0.2386783361434936,0.1675784140825271,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7879422903060913,0.1912009418010711,0.1821816116571426,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7116901874542236,0.138917326927185,0.6310343146324158,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3396301269531,285.0469055175781,1.0,0.3394019603729248,1.0,1.0,0.0,1.0,-1.755564570426941,1.7555620670318604,2.494956788723357e-06,1.3506190776824951,0.994891345500946,0.994891345500946,0.0,57.90137481689453,46.0,47920.4921875,0.0,481.6572265625,1.0,280.9427490234375,284.0151672363281,297.301513671875,300.4312438964844,293.1499938964844,293.1499938964844,280.6499938964844,31826.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113555312156677,1.0,0.0,0.0,3.7328014373779297,3.732825517654419,9.297433507526875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.28125,0.0,1595.3214111328125,1895.4371337890625,0.0,2575.681640625,0.9208653569221495,1.0,0.0,3.0,1.0,0.0
17911440,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9300667643547058,0.3148130476474762,0.2828864157199859,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8119556307792664,0.2090611755847931,0.1989934891462326,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8461349010467529,0.2386783361434936,0.1675784140825271,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7879422903060913,0.1912009418010711,0.1821816116571426,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7116901874542236,0.138917326927185,0.6310343146324158,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3396301269531,285.0469055175781,1.0,0.3394019603729248,1.0,1.0,0.0,1.0,-1.755564570426941,1.7555620670318604,2.494956788723357e-06,1.3506190776824951,0.994891345500946,0.994891345500946,0.0,57.90137481689453,46.0,47920.4921875,0.0,481.6572265625,1.0,280.9427490234375,284.0151672363281,297.301513671875,300.4312438964844,293.1499938964844,293.1499938964844,280.6499938964844,31826.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113555312156677,1.0,0.0,0.0,3.7328014373779297,3.732825517654419,9.297433507526875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.28125,0.0,1595.3214111328125,1895.4371337890625,0.0,2575.681640625,0.9208653569221495,1.0,0.0,3.0,1.0,0.0
17911500,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9411628246307372,0.3165833353996277,0.2846482396125793,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8188348412513733,0.209423542022705,0.1993794590234756,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8533954620361328,0.239078015089035,0.1679199784994125,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7950369715690613,0.191477969288826,0.1824765354394912,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7171502113342285,0.1387434899806976,0.6302580833435059,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3380126953125,284.8730163574219,1.0,0.3378484845161438,1.0,1.0,0.0,1.0,-1.757978081703186,1.7579755783081057,2.501628614481888e-06,1.352533221244812,0.9006502628326416,0.9006502628326416,0.0,56.17801284790039,46.0,48769.24609375,0.0,478.01263427734375,1.0,280.6954650878906,283.8199157714844,297.36865234375,300.6637878417969,293.1499938964844,293.1499938964844,280.6499938964844,35167.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195395469665527,1.0,0.0,0.0,3.7487616539001465,3.748786449432373,9.377108085573128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.720703125,0.0,1639.4520263671875,1895.4371337890625,0.0,2651.303955078125,0.924785315990448,1.0,0.0,3.0,1.0,0.0
17911560,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9534952044487,0.3180298209190368,0.285948634147644,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.826819121837616,0.2095905095338821,0.1995209008455276,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8621203899383545,0.2392355352640152,0.1680268943309784,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.803472101688385,0.1915747821331024,0.1825469881296157,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7234876751899719,0.138424351811409,0.6286836862564087,284.8592224121094,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.33355712890625,284.8565673828125,1.0,0.335418552160263,0.959326446056366,0.959326446056366,0.2000000029802322,1.0,-1.7580344676971436,1.5788406133651731,0.1791937947273254,1.1741786003112793,0.8497709035873413,0.8497709035873413,0.0,54.019073486328125,34.0,47367.390625,0.0,471.1965026855469,1.0,280.65692138671875,283.7906494140625,297.3540954589844,300.58221435546875,293.1499938964844,293.1499938964844,280.95001220703125,39902.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225188851356506,1.0,0.0,0.0,3.628260850906372,3.62828540802002,8.783958946878556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.96826171875,0.0,1538.1451416015625,1895.4371337890625,0.0,2678.921142578125,0.9026689529418944,1.0,0.0,3.0,1.0,0.0
17911620,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.98711359500885,0.3214491307735443,0.2887010276317596,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8532022833824158,0.2100996077060699,0.1997378319501876,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8916443586349487,0.2398027032613754,0.168218731880188,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.829361617565155,0.1919301748275756,0.1826203316450119,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.7445937395095825,0.1378972083330154,0.625105619430542,284.81201171875,284.95001220703125,297.6188049316406,294.3191223144531,297.4792785644531,297.3289489746094,284.8028259277344,1.0,0.3285458981990814,0.8779793381690979,0.8779793381690979,0.6000000238418579,1.0,-1.7576169967651367,0.903965950012207,0.8536510467529297,0.5010930895805359,0.7624363899230957,0.7624363899230957,0.0,47.87392044067383,25.0,39249.1171875,0.0,451.4944152832031,1.0,280.9416809082031,283.6990966796875,297.1926574707031,299.9566955566406,293.1499938964844,293.1499938964844,281.25,44217.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953267097473145,1.0,0.0,0.0,3.4000608921051025,3.4000840187072754,7.713770742157067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.88671875,0.0,1329.7476806640625,1895.4371337890625,0.0,2428.777587890625,0.853422999382019,1.0,0.0,3.0,1.0,0.0
17911680,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.98711359500885,0.3214491307735443,0.2887010276317596,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8532022833824158,0.2100996077060699,0.1997378319501876,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8916443586349487,0.2398027032613754,0.168218731880188,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.829361617565155,0.1919301748275756,0.1826203316450119,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.7445937395095825,0.1378972083330154,0.625105619430542,284.81201171875,284.95001220703125,297.6188049316406,294.3191223144531,297.4792785644531,297.3289489746094,284.8028259277344,1.0,0.3285458981990814,0.8779793381690979,0.8779793381690979,0.6000000238418579,1.0,-1.7576169967651367,0.903965950012207,0.8536510467529297,0.5010930895805359,0.7624363899230957,0.7624363899230957,0.0,47.87392044067383,25.0,39249.1171875,0.0,451.4944152832031,1.0,280.9416809082031,283.6990966796875,297.1926574707031,299.9566955566406,293.1499938964844,293.1499938964844,281.25,44217.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953267097473145,1.0,0.0,0.0,3.4000608921051025,3.4000840187072754,7.713770742157067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.88671875,0.0,1329.7476806640625,1895.4371337890625,0.0,2428.777587890625,0.853422999382019,1.0,0.0,3.0,1.0,0.0
17911740,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9990000128746032,0.3288191258907318,0.2647061049938202,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8941833972930908,0.2108219712972641,0.20009446144104,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9389565587043762,0.2406403720378875,0.1685536652803421,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8671642541885376,0.1924815773963928,0.1828222870826721,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7778379321098328,0.1375479698181152,0.6220125555992126,284.9267578125,284.95001220703125,297.6982421875,294.31475830078125,297.4969482421875,297.3420715332031,284.9383850097656,1.0,0.3203601837158203,0.7966322302818298,0.7966322302818298,1.0,1.0,-1.7522249221801758,0.7645084261894226,0.9877164959907532,0.368786871433258,0.8067519068717957,0.8067519068717957,0.0,41.30715560913086,28.0,36345.1015625,0.0,422.14544677734375,1.0,281.2382202148437,283.8590393066406,297.10357666015625,299.5247802734375,293.1499938964844,293.1499938964844,281.54998779296875,38004.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467654943466187,1.0,0.0,0.0,3.2960140705108643,3.296035051345825,7.24888820968772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.66162109375,0.0,1187.394775390625,1895.4371337890625,0.0,1997.5343017578125,0.8270785212516785,1.0,0.0,3.0,1.0,0.0
17911800,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9990000128746032,0.3288191258907318,0.2647061049938202,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8941833972930908,0.2108219712972641,0.20009446144104,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9389565587043762,0.2406403720378875,0.1685536652803421,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8671642541885376,0.1924815773963928,0.1828222870826721,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7778379321098328,0.1375479698181152,0.6220125555992126,284.9267578125,284.95001220703125,297.6982421875,294.31475830078125,297.4969482421875,297.3420715332031,284.9383850097656,1.0,0.3203601837158203,0.7966322302818298,0.7966322302818298,1.0,1.0,-1.7522249221801758,0.7645084261894226,0.9877164959907532,0.368786871433258,0.8067519068717957,0.8067519068717957,0.0,41.30715560913086,28.0,36345.1015625,0.0,422.14544677734375,1.0,281.2382202148437,283.8590393066406,297.10357666015625,299.5247802734375,293.1499938964844,293.1499938964844,281.54998779296875,38004.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467654943466187,1.0,0.0,0.0,3.2960140705108643,3.296035051345825,7.24888820968772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.66162109375,0.0,1187.394775390625,1895.4371337890625,0.0,1997.5343017578125,0.8270785212516785,1.0,0.0,3.0,1.0,0.0
17911860,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9990000128746032,0.3345746994018554,0.2631507813930511,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8967275023460388,0.211468830704689,0.2005826234817505,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9419487118721008,0.2414071708917617,0.1689748018980026,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8694703578948975,0.1930126845836639,0.183206707239151,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7792108058929443,0.1375947296619415,0.6216077208518982,285.067138671875,284.95001220703125,297.74591064453125,294.31158447265625,297.5282592773437,297.3603515625,285.07177734375,1.0,0.3164733052253723,0.8094936013221741,0.8094936013221741,1.0,1.0,-1.725358009338379,0.753834068775177,0.9715240001678468,0.3579975068569183,0.9197345972061156,0.9197345972061156,0.0,40.32439041137695,28.0,35408.02734375,0.0,409.9021911621094,1.0,281.50732421875,283.9952087402344,297.1103820800781,299.4023132324219,293.1499938964844,293.1499938964844,281.54998779296875,31531.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221481204032898,1.0,0.0,0.0,3.3982388973236084,3.3982596397399902,7.705505140620517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.59033203125,0.0,1239.5662841796875,1895.4371337890625,0.0,1789.731689453125,0.8476582765579224,1.0,0.0,3.0,1.0,0.0
17911920,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3388327956199646,0.2569461464881897,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9045922756195068,0.2119558304548263,0.2010041773319244,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9509482979774476,0.24196757376194,0.169343426823616,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8768757581710815,0.1934232115745544,0.1835549771785736,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7855373620986938,0.1377153843641281,0.6218756437301636,285.054931640625,284.95001220703125,297.7767944335937,294.309326171875,297.5495910644531,297.37384033203125,285.0482788085937,1.0,0.3146371841430664,0.8178806304931641,0.8178806304931641,1.0,1.0,-1.7196097373962402,0.7521626949310303,0.9674469828605652,0.3574863970279693,0.9419174194335938,0.9419174194335938,0.0,39.2680549621582,46.0,35434.3203125,0.0,403.5051574707031,1.0,281.53961181640625,283.9638366699219,297.1683959960937,299.4963684082031,293.1499938964844,293.1499938964844,281.25,30475.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71457439661026,1.0,0.0,0.0,3.5016160011291504,3.5016376972198486,8.181451107702742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.537109375,0.0,1334.6126708984375,1895.4371337890625,0.0,1727.614990234375,0.8678288459777832,1.0,0.0,3.0,1.0,0.0
17911980,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3470250368118286,0.2622570693492889,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8996399641036987,0.2125780582427978,0.2018064111471176,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9452289938926696,0.2425714582204818,0.1699642390012741,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8720497488975525,0.193905308842659,0.1842098385095596,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7804094552993774,0.1376568228006363,0.6223279237747192,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.595458984375,297.3939208984375,284.88739013671875,1.0,0.3176214694976806,0.8391290903091431,0.8391290903091431,1.0,1.0,-1.7290046215057373,0.7589601278305054,0.970044493675232,0.3620380461215973,0.80977463722229,0.80977463722229,0.0,40.25750350952149,64.0,35945.40234375,0.0,411.8043823242188,1.0,281.2585144042969,283.8008117675781,297.3158569335937,299.75732421875,293.1499938964844,293.1499938964844,281.54998779296875,40334.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723196268081665,1.0,0.0,0.0,3.3692736625671387,3.369295835494995,7.574708433821797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.716796875,0.0,1272.63330078125,1895.4371337890625,0.0,1798.3992919921875,0.8463972806930542,1.0,0.0,3.0,1.0,0.0
17912040,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3470250368118286,0.2622570693492889,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8996399641036987,0.2125780582427978,0.2018064111471176,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9452289938926696,0.2425714582204818,0.1699642390012741,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8720497488975525,0.193905308842659,0.1842098385095596,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7804094552993774,0.1376568228006363,0.6223279237747192,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.595458984375,297.3939208984375,284.88739013671875,1.0,0.3176214694976806,0.8391290903091431,0.8391290903091431,1.0,1.0,-1.7290046215057373,0.7589601278305054,0.970044493675232,0.3620380461215973,0.80977463722229,0.80977463722229,0.0,40.25750350952149,64.0,35945.40234375,0.0,411.8043823242188,1.0,281.2585144042969,283.8008117675781,297.3158569335937,299.75732421875,293.1499938964844,293.1499938964844,281.54998779296875,40334.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723196268081665,1.0,0.0,0.0,3.3692736625671387,3.369295835494995,7.574708433821797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.716796875,0.0,1272.63330078125,1895.4371337890625,0.0,1798.3992919921875,0.8463972806930542,1.0,0.0,3.0,1.0,0.0
17912100,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3493761718273163,0.2725414335727691,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8884119391441345,0.2130012512207031,0.2021545618772506,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9319911003112792,0.2430384457111358,0.1702223420143127,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8614118099212646,0.194246307015419,0.1844909042119979,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7703472375869751,0.1376474648714065,0.6223279237747192,285.03399658203125,284.95001220703125,297.89288330078125,294.2994689941406,297.61285400390625,297.39410400390625,285.05047607421875,1.0,0.321633517742157,0.8497532606124878,0.8497532606124878,1.0,1.0,-1.7424113750457764,0.7663344740867615,0.9760769009590148,0.366499125957489,0.9130369424819946,0.9130369424819946,0.0,42.16758346557617,64.0,35640.22265625,0.0,425.2693786621094,1.0,281.49517822265625,283.9633178710937,297.25518798828125,299.5776672363281,293.1499938964844,293.1499938964844,281.54998779296875,33543.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157977223396301,1.0,0.0,0.0,3.4342167377471924,3.43423843383789,7.869529099480133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.99365234375,0.0,1288.795166015625,1895.4371337890625,0.0,1737.5860595703125,0.8582126498222351,1.0,0.0,3.0,1.0,0.0
17912160,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.350603699684143,0.2861429452896118,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8746545910835266,0.2135794460773468,0.2027386128902435,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.915557026863098,0.2436928302049636,0.1707012951374054,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.848599374294281,0.1947308927774429,0.1849901378154754,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7582284212112427,0.137700542807579,0.6229217052459717,285.063720703125,284.95001220703125,297.9310607910156,294.2958068847656,297.626708984375,297.3884582519531,285.061767578125,1.0,0.327107161283493,0.8500590920448303,0.8500590920448303,1.0,1.0,-1.7613258361816406,0.7753987908363342,0.9859269857406616,0.3714969158172607,0.9689691066741944,0.9689691066741944,0.0,44.82974624633789,67.0,36094.5078125,0.0,444.500244140625,1.0,281.5411071777344,283.9545288085937,297.27032470703125,299.65496826171875,293.1499938964844,293.1499938964844,281.25,30600.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138196229934692,1.0,0.0,0.0,3.5779662132263184,3.577988386154175,8.542121463506192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.3193359375,0.0,1414.890869140625,1895.4371337890625,0.0,1721.474853515625,0.8852857351303101,1.0,0.0,3.0,1.0,0.0
17912220,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.3495641946792602,0.3082463443279266,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8544766306877136,0.2141006886959076,0.2035804986953735,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8928279876708984,0.2441599369049072,0.1713303178548813,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8299353122711182,0.1951222121715545,0.1856937110424041,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7402474284172058,0.1372387260198593,0.6224905252456665,284.8839111328125,284.95001220703125,298.00360107421875,294.288330078125,297.6412658691406,297.35662841796875,284.8890686035156,1.0,0.335284560918808,0.8506461977958679,0.8506461977958679,1.0,1.0,-1.7899681329727173,0.7890166640281677,1.0009515285491943,0.3791618049144745,0.8493983745574951,0.8493983745574951,0.0,49.360572814941406,67.0,37122.265625,0.0,475.8768615722656,1.0,281.2587585449219,283.7633056640625,297.35418701171875,299.8822326660156,293.1499938964844,293.1499938964844,281.25,38293.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731485903263092,1.0,0.0,0.0,3.536043405532837,3.536066770553589,8.343120043718955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.50341796875,0.0,1426.6668701171875,1895.4371337890625,0.0,1867.53564453125,0.8809420466423035,1.0,0.0,3.0,1.0,0.0
17912280,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.3494791090488434,0.3091508448123932,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8536896109580994,0.2141147404909134,0.2036000937223434,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8919509053230286,0.2441704124212265,0.1713417768478393,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8292011022567749,0.1951313316822052,0.1857087612152099,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7395374178886414,0.1372088491916656,0.6223993301391602,284.8863830566406,284.95001220703125,298.0066223144531,294.2880249023437,297.6417236328125,297.3551025390625,284.8919982910156,1.0,0.3356090188026428,0.8506706357002258,0.8506706357002258,1.0,1.0,-1.7909998893737793,0.7895086407661438,1.0014913082122805,0.3794358968734741,0.8493605256080627,0.8493605256080627,0.0,49.54916000366211,70.0,37127.77734375,0.0,477.1021728515625,1.0,281.2574768066406,283.7661437988281,297.3518981933594,299.8785095214844,293.1499938964844,293.1499938964844,281.54998779296875,38371.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318043112754822,1.0,0.0,0.0,3.530771017074585,3.530794382095337,8.318258437611803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.7705078125,0.0,1421.6865234375,1895.4371337890625,0.0,1870.21142578125,0.8800132274627686,1.0,0.0,3.0,1.0,0.0
17912340,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9793521761894226,0.3497775793075561,0.3146082162857055,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8292146325111389,0.2148876637220382,0.2044281661510467,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8644443154335022,0.2449890971183776,0.1719533652067184,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8050917387008667,0.1957423686981201,0.1863967329263687,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7172356843948364,0.136685624718666,0.6208506226539612,285.0535583496094,284.95001220703125,298.0810546875,294.27978515625,297.66143798828125,297.3309631347656,285.0495910644531,1.0,0.3426214754581451,0.8512822389602661,0.8512822389602661,1.0,1.0,-1.798128604888916,0.7929268479347229,1.0052016973495483,0.3814519941806793,0.996226727962494,0.996226727962494,0.0,55.705379486083984,73.0,36724.3203125,0.0,500.494384765625,1.0,281.54248046875,283.915771484375,297.2659606933594,299.7113037109375,293.1499938964844,293.1499938964844,281.25,31313.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245672941207886,1.0,0.0,0.0,3.7038981914520255,3.703921794891357,9.154009603662416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.21630859375,0.0,1558.3843994140625,1895.4371337890625,0.0,1809.7628173828125,0.9140193462371826,1.0,0.0,3.0,1.0,0.0
17912400,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9793521761894226,0.3497775793075561,0.3146082162857055,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8292146325111389,0.2148876637220382,0.2044281661510467,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8644443154335022,0.2449890971183776,0.1719533652067184,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8050917387008667,0.1957423686981201,0.1863967329263687,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7172356843948364,0.136685624718666,0.6208506226539612,285.0535583496094,284.95001220703125,298.0810546875,294.27978515625,297.66143798828125,297.3309631347656,285.0495910644531,1.0,0.3426214754581451,0.8512822389602661,0.8512822389602661,1.0,1.0,-1.798128604888916,0.7929268479347229,1.0052016973495483,0.3814519941806793,0.996226727962494,0.996226727962494,0.0,55.705379486083984,73.0,36724.3203125,0.0,500.494384765625,1.0,281.54248046875,283.915771484375,297.2659606933594,299.7113037109375,293.1499938964844,293.1499938964844,281.25,31313.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245672941207886,1.0,0.0,0.0,3.7038981914520255,3.703921794891357,9.154009603662416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.21630859375,0.0,1558.3843994140625,1895.4371337890625,0.0,1809.7628173828125,0.9140193462371826,1.0,0.0,3.0,1.0,0.0
17912460,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.957795023918152,0.3518323004245758,0.3166079521179199,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8108766078948975,0.2151867300271988,0.2051177471876144,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8445358872413635,0.2451594173908233,0.1724154651165008,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7856475710868835,0.1959219425916671,0.1869579553604126,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6983925700187683,0.1358980685472488,0.6188977360725403,284.8560485839844,284.95001220703125,298.1543273925781,294.271240234375,297.6870422363281,297.3187255859375,284.8609619140625,1.0,0.3483405113220215,0.8511152267456055,0.8511152267456055,1.0,1.0,-1.800377607345581,0.793974757194519,1.006402850151062,0.3820573389530182,0.8472266793251038,0.8472266793251038,0.0,61.254486083984375,61.0,37248.4375,0.0,518.919189453125,1.0,281.257080078125,283.7201843261719,297.318359375,299.86639404296875,293.1499938964844,293.1499938964844,281.54998779296875,39879.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389040589332581,1.0,0.0,0.0,3.606985092163086,3.6070094108581534,8.68124516273383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.03759765625,0.0,1514.5223388671875,1895.4371337890625,0.0,1930.2503662109373,0.8977983593940735,1.0,0.0,3.0,1.0,0.0
17912520,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.957795023918152,0.3518323004245758,0.3166079521179199,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8108766078948975,0.2151867300271988,0.2051177471876144,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8445358872413635,0.2451594173908233,0.1724154651165008,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7856475710868835,0.1959219425916671,0.1869579553604126,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6983925700187683,0.1358980685472488,0.6188977360725403,284.8560485839844,284.95001220703125,298.1543273925781,294.271240234375,297.6870422363281,297.3187255859375,284.8609619140625,1.0,0.3483405113220215,0.8511152267456055,0.8511152267456055,1.0,1.0,-1.800377607345581,0.793974757194519,1.006402850151062,0.3820573389530182,0.8472266793251038,0.8472266793251038,0.0,61.254486083984375,61.0,37248.4375,0.0,518.919189453125,1.0,281.257080078125,283.7201843261719,297.318359375,299.86639404296875,293.1499938964844,293.1499938964844,281.54998779296875,39879.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389040589332581,1.0,0.0,0.0,3.606985092163086,3.6070094108581534,8.68124516273383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.03759765625,0.0,1514.5223388671875,1895.4371337890625,0.0,1930.2503662109373,0.8977983593940735,1.0,0.0,3.0,1.0,0.0
17912580,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9611791968345642,0.3555940687656402,0.3194978833198547,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8117371201515198,0.2158834189176559,0.2055831849575042,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.845289409160614,0.2458695769309997,0.1727289110422134,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7863924503326416,0.1964623779058456,0.1872913688421249,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6974799036979675,0.1354113519191742,0.6160151958465576,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7186889648437,297.3182067871094,285.0346374511719,1.0,0.3479857742786407,0.8509482145309448,0.8509482145309448,1.0,1.0,-1.801719069480896,0.7946102619171143,1.0071086883544922,0.3823457360267639,0.9869993329048156,0.9869993329048156,0.0,61.20458221435547,49.0,36662.0,0.0,519.6483154296875,1.0,281.5428466796875,283.89141845703125,297.2274169921875,299.6680603027344,293.1499938964844,293.1499938964844,281.25,32260.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269678711891174,1.0,0.0,0.0,3.7349932193756095,3.7350172996521,9.308354265158414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.544921875,0.0,1601.1690673828125,1895.4371337890625,0.0,1829.7276611328125,0.9217522740364076,1.0,0.0,3.0,1.0,0.0
17912640,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9611791968345642,0.3555940687656402,0.3194978833198547,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8117371201515198,0.2158834189176559,0.2055831849575042,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.845289409160614,0.2458695769309997,0.1727289110422134,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7863924503326416,0.1964623779058456,0.1872913688421249,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6974799036979675,0.1354113519191742,0.6160151958465576,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7186889648437,297.3182067871094,285.0346374511719,1.0,0.3479857742786407,0.8509482145309448,0.8509482145309448,1.0,1.0,-1.801719069480896,0.7946102619171143,1.0071086883544922,0.3823457360267639,0.9869993329048156,0.9869993329048156,0.0,61.20458221435547,49.0,36662.0,0.0,519.6483154296875,1.0,281.5428466796875,283.89141845703125,297.2274169921875,299.6680603027344,293.1499938964844,293.1499938964844,281.25,32260.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269678711891174,1.0,0.0,0.0,3.7349932193756095,3.7350172996521,9.308354265158414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.544921875,0.0,1601.1690673828125,1895.4371337890625,0.0,1829.7276611328125,0.9217522740364076,1.0,0.0,3.0,1.0,0.0
17912700,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9701694250106812,0.3572210073471069,0.3211380541324615,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.818004310131073,0.2161625325679779,0.2058806419372558,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8517922759056091,0.2461059540510177,0.1729484051465988,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7928369045257568,0.1966735422611236,0.1875147223472595,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7026192545890808,0.135167047381401,0.6148562431335449,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.7337646484375,297.3171081542969,284.865234375,1.0,0.3463567793369293,0.8508647084236145,0.8508647084236145,1.0,1.0,-1.8031879663467407,0.7952978014945984,1.0078901052474976,0.3827341794967651,0.8930876851081848,0.8930876851081848,0.0,59.482051849365234,49.0,37460.1875,0.0,515.3258666992188,1.0,281.2952575683594,283.7021789550781,297.3011779785156,299.8891906738281,293.1499938964844,293.1499938964844,281.25,35589.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353348135948181,1.0,0.0,0.0,3.744221448898315,3.744246482849121,9.35440880311944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.55615234375,0.0,1637.393310546875,1895.4371337890625,0.0,1899.9786376953125,0.9240208864212036,1.0,0.0,3.0,1.0,0.0
17912760,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.98055100440979,0.3584967255592346,0.322282999753952,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.825968861579895,0.2162552922964096,0.2059393525123596,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8603641390800476,0.2461036443710327,0.1729365736246109,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8012458682060242,0.1967136263847351,0.1875190734863281,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7094811201095581,0.1347968280315399,0.6129751205444336,284.8540954589844,284.95001220703125,298.2970275878906,294.2539367675781,297.7471008300781,297.3131408691406,284.8599548339844,1.0,0.3438887298107147,0.851035475730896,0.851035475730896,1.0,1.0,-1.8023676872253416,0.7949195504188538,1.0074481964111328,0.3825428187847137,0.8411061763763428,0.8411061763763428,0.0,57.20057678222656,37.0,37113.69140625,0.0,507.7872314453125,1.0,281.2569274902344,283.7118225097656,297.2892761230469,299.8261413574219,293.1499938964844,293.1499938964844,281.54998779296875,40736.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389794588088989,1.0,0.0,0.0,3.604695081710816,3.604719638824463,8.670224929119286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.69775390625,0.0,1518.34228515625,1895.4371337890625,0.0,1930.891845703125,0.8980392217636108,1.0,0.0,3.0,1.0,0.0
17912820,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.3628929555416107,0.317461609840393,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8499966263771057,0.2170687317848205,0.206290140748024,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8870754241943359,0.246915116906166,0.173157125711441,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8251733779907227,0.197367861866951,0.1877351552248001,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7288874387741089,0.1344828158617019,0.6098375916481018,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,297.77984619140625,297.3169250488281,285.0307006835937,1.0,0.3369401097297668,0.8513769507408142,0.8513769507408142,1.0,1.0,-1.796499729156494,0.7921708822250366,1.0043288469314575,0.3810032606124878,0.9807862043380736,0.9807862043380736,0.0,51.21763229370117,25.0,36441.265625,0.0,484.9380798339844,1.0,281.5428161621094,283.880859375,297.2054748535156,299.6343994140625,293.1499938964844,293.1499938964844,281.25,32420.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261236310005188,1.0,0.0,0.0,3.7306432723999023,3.73066759109497,9.286686122322864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.65478515625,0.0,1597.37939453125,1895.4371337890625,0.0,1822.6961669921875,0.9208645224571228,1.0,0.0,3.0,1.0,0.0
17912880,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.3628929555416107,0.317461609840393,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8499966263771057,0.2170687317848205,0.206290140748024,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8870754241943359,0.246915116906166,0.173157125711441,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8251733779907227,0.197367861866951,0.1877351552248001,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7288874387741089,0.1344828158617019,0.6098375916481018,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,297.77984619140625,297.3169250488281,285.0307006835937,1.0,0.3369401097297668,0.8513769507408142,0.8513769507408142,1.0,1.0,-1.796499729156494,0.7921708822250366,1.0043288469314575,0.3810032606124878,0.9807862043380736,0.9807862043380736,0.0,51.21763229370117,25.0,36441.265625,0.0,484.9380798339844,1.0,281.5428161621094,283.880859375,297.2054748535156,299.6343994140625,293.1499938964844,293.1499938964844,281.25,32420.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261236310005188,1.0,0.0,0.0,3.7306432723999023,3.73066759109497,9.286686122322864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.65478515625,0.0,1597.37939453125,1895.4371337890625,0.0,1822.6961669921875,0.9208645224571228,1.0,0.0,3.0,1.0,0.0
