time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912940,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3713493049144745,0.2921813428401947,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8741252422332764,0.2174340486526489,0.2066463977098465,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9136318564414978,0.2471008151769638,0.1733397096395492,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8472570776939392,0.1976141333580017,0.1879633963108062,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7469841241836548,0.1340073198080063,0.6072761416435242,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.82183837890625,297.33941650390625,284.8384094238281,1.0,0.3266728222370147,0.8517184853553772,0.8517184853553772,1.0,1.0,-1.761274337768555,0.7754368782043457,0.985837459564209,0.3719517588615417,0.8116865754127502,0.8116865754127502,0.0,45.87469482421875,28.0,36203.84765625,0.0,447.5887145996094,1.0,281.25732421875,283.6994323730469,297.2611694335937,299.7557983398437,293.1499938964844,293.1499938964844,281.54998779296875,42841.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361176609992981,1.0,0.0,0.0,3.5323946475982666,3.532418727874756,8.325910698658845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.96337890625,0.0,1455.7578125,1895.4371337890625,0.0,1906.6029052734373,0.8834688663482666,1.0,0.0,3.0,1.0,0.0
17913000,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3713493049144745,0.2921813428401947,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8741252422332764,0.2174340486526489,0.2066463977098465,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9136318564414978,0.2471008151769638,0.1733397096395492,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8472570776939392,0.1976141333580017,0.1879633963108062,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7469841241836548,0.1340073198080063,0.6072761416435242,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.82183837890625,297.33941650390625,284.8384094238281,1.0,0.3266728222370147,0.8517184853553772,0.8517184853553772,1.0,1.0,-1.761274337768555,0.7754368782043457,0.985837459564209,0.3719517588615417,0.8116865754127502,0.8116865754127502,0.0,45.87469482421875,28.0,36203.84765625,0.0,447.5887145996094,1.0,281.25732421875,283.6994323730469,297.2611694335937,299.7557983398437,293.1499938964844,293.1499938964844,281.54998779296875,42841.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361176609992981,1.0,0.0,0.0,3.5323946475982666,3.532418727874756,8.325910698658845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.96337890625,0.0,1455.7578125,1895.4371337890625,0.0,1906.6029052734373,0.8834688663482666,1.0,0.0,3.0,1.0,0.0
17913060,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839922249317169,0.2725444436073303,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8958104848861694,0.2182603776454925,0.2071014195680618,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9391112923622132,0.2478875815868377,0.1736099421977996,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.867251455783844,0.1982783824205398,0.1882822811603546,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7634846568107605,0.1340285092592239,0.6058846116065979,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.87713623046875,297.3866271972656,285.0028076171875,1.0,0.3198860883712768,0.85258549451828,0.85258549451828,1.0,1.0,-1.7372604608535769,0.7641841769218445,0.9730762839317322,0.3655545711517334,0.9308820962905884,0.9308820962905884,0.0,42.0599479675293,31.0,35257.49609375,0.0,421.9176330566406,1.0,281.5419921875,283.8685607910156,297.1694641113281,299.5286560058594,293.1499938964844,293.1499938964844,281.25,33278.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188935875892639,1.0,0.0,0.0,3.6261777877807617,3.626200914382935,8.773875492806837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.57470703125,0.0,1486.5972900390625,1895.4371337890625,0.0,1762.927734375,0.8978651165962219,1.0,0.0,3.0,1.0,0.0
17913120,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839922249317169,0.2725444436073303,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8958104848861694,0.2182603776454925,0.2071014195680618,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9391112923622132,0.2478875815868377,0.1736099421977996,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.867251455783844,0.1982783824205398,0.1882822811603546,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7634846568107605,0.1340285092592239,0.6058846116065979,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.87713623046875,297.3866271972656,285.0028076171875,1.0,0.3198860883712768,0.85258549451828,0.85258549451828,1.0,1.0,-1.7372604608535769,0.7641841769218445,0.9730762839317322,0.3655545711517334,0.9308820962905884,0.9308820962905884,0.0,42.0599479675293,31.0,35257.49609375,0.0,421.9176330566406,1.0,281.5419921875,283.8685607910156,297.1694641113281,299.5286560058594,293.1499938964844,293.1499938964844,281.25,33278.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188935875892639,1.0,0.0,0.0,3.6261777877807617,3.626200914382935,8.773875492806837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.57470703125,0.0,1486.5972900390625,1895.4371337890625,0.0,1762.927734375,0.8978651165962219,1.0,0.0,3.0,1.0,0.0
17913180,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.395772784948349,0.2596489787101745,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9120039939880372,0.2187670171260833,0.2076493203639984,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9566577672958374,0.2482033818960189,0.1739192605018615,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8821079134941101,0.198651909828186,0.1886927932500839,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7758752703666687,0.1340169757604599,0.6058024764060974,284.8562927246094,284.95001220703125,298.5654602050781,294.2235717773437,297.92852783203125,297.4279479980469,284.86669921875,1.0,0.3156858682632446,0.8534525632858276,0.8534525632858276,1.0,1.0,-1.7231982946395874,0.7576246857643127,0.9655736684799194,0.3618770241737366,0.7924180030822754,0.7924180030822754,0.0,39.73712921142578,49.0,35235.62109375,0.0,406.9259338378906,1.0,281.25799560546875,283.7431030273437,297.2353820800781,299.656494140625,293.1499938964844,293.1499938964844,281.54998779296875,43330.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262836694717407,1.0,0.0,0.0,3.3764657974243164,3.376488447189331,7.607080192428839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.38330078125,0.0,1300.3441162109375,1895.4371337890625,0.0,1824.028564453125,0.850814163684845,1.0,0.0,3.0,1.0,0.0
17913240,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.395772784948349,0.2596489787101745,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9120039939880372,0.2187670171260833,0.2076493203639984,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9566577672958374,0.2482033818960189,0.1739192605018615,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8821079134941101,0.198651909828186,0.1886927932500839,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7758752703666687,0.1340169757604599,0.6058024764060974,284.8562927246094,284.95001220703125,298.5654602050781,294.2235717773437,297.92852783203125,297.4279479980469,284.86669921875,1.0,0.3156858682632446,0.8534525632858276,0.8534525632858276,1.0,1.0,-1.7231982946395874,0.7576246857643127,0.9655736684799194,0.3618770241737366,0.7924180030822754,0.7924180030822754,0.0,39.73712921142578,49.0,35235.62109375,0.0,406.9259338378906,1.0,281.25799560546875,283.7431030273437,297.2353820800781,299.656494140625,293.1499938964844,293.1499938964844,281.54998779296875,43330.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262836694717407,1.0,0.0,0.0,3.3764657974243164,3.376488447189331,7.607080192428839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.38330078125,0.0,1300.3441162109375,1895.4371337890625,0.0,1824.028564453125,0.850814163684845,1.0,0.0,3.0,1.0,0.0
17913300,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4012027382850647,0.2611503303050995,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9105441570281982,0.2191931456327438,0.2079260349273681,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.955020546913147,0.2485882937908172,0.1740656644105911,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8807501196861267,0.1989932060241699,0.1889020055532455,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7744433283805847,0.1341214627027511,0.6059095859527588,285.0140991210937,284.95001220703125,298.5972900390625,294.2206115722656,297.9525146484375,297.4456481933594,285.0298156738281,1.0,0.3167834877967834,0.8538861274719238,0.8538861274719238,1.0,1.0,-1.7258731126785278,0.7589696645736694,0.9669035077095032,0.362470418214798,0.8907595276832581,0.8907595276832581,0.0,40.015586853027344,49.0,34752.7890625,0.0,409.28363037109375,1.0,281.4937744140625,283.9091796875,297.15802001953125,299.4405212402344,293.1499938964844,293.1499938964844,281.54998779296875,35182.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160163521766663,1.0,0.0,0.0,3.42139220237732,3.4214138984680176,7.810863280610647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.40478515625,0.0,1287.6607666015625,1895.4371337890625,0.0,1739.3704833984375,0.8568888306617737,1.0,0.0,3.0,1.0,0.0
17913360,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.4055837392807007,0.267455518245697,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9036742448806764,0.2197828739881515,0.2084677070379257,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9475655555725098,0.2491659224033355,0.1744529008865356,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8744296431541443,0.1994843184947967,0.1893551647663116,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.768709123134613,0.1343240290880203,0.6068587899208069,285.04132080078125,284.95001220703125,298.6286926269531,294.2179260253906,297.9726867675781,297.4566345214844,285.0394287109375,1.0,0.3196634948253631,0.8543711304664612,0.8543711304664612,1.0,1.0,-1.7362356185913086,0.7639364004135132,0.9722992181777954,0.3651597499847412,0.9378828406333924,0.9378828406333924,0.0,41.21393585205078,67.0,35051.64453125,0.0,418.8227233886719,1.0,281.5406494140625,283.9028625488281,297.1673278808594,299.4945678710937,293.1499938964844,293.1499938964844,281.25,31766.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111119627952576,1.0,0.0,0.0,3.549260377883911,3.5492827892303467,8.405606308770075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.92333984375,0.0,1393.1513671875,1895.4371337890625,0.0,1699.5257568359375,0.8797364234924316,1.0,0.0,3.0,1.0,0.0
17913420,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4091480672359466,0.2932393252849579,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8769702315330505,0.2204094529151916,0.2093954235315323,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9157280921936036,0.2495631277561187,0.1750204265117645,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8493884205818176,0.1999588310718536,0.1901269853115081,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7464050054550171,0.134215697646141,0.6079877614974976,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.994140625,297.4452209472656,284.9034118652344,1.0,0.3299378752708435,0.8553410768508911,0.8553410768508911,1.0,1.0,-1.7712607383728027,0.780644953250885,0.9906158447265624,0.3743605017662048,0.8311247825622559,0.8311247825622559,0.0,46.25900268554688,85.0,36074.66015625,0.0,454.8483276367188,1.0,281.2583312988281,283.751708984375,297.2569885253906,299.709228515625,293.1499938964844,293.1499938964844,281.54998779296875,39356.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247410416603088,1.0,0.0,0.0,3.4494848251342773,3.449507474899292,7.9396573937629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.9501953125,0.0,1345.0499267578125,1895.4371337890625,0.0,1811.204833984375,0.8633400797843933,1.0,0.0,3.0,1.0,0.0
17913480,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4091480672359466,0.2932393252849579,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8769702315330505,0.2204094529151916,0.2093954235315323,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9157280921936036,0.2495631277561187,0.1750204265117645,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8493884205818176,0.1999588310718536,0.1901269853115081,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7464050054550171,0.134215697646141,0.6079877614974976,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.994140625,297.4452209472656,284.9034118652344,1.0,0.3299378752708435,0.8553410768508911,0.8553410768508911,1.0,1.0,-1.7712607383728027,0.780644953250885,0.9906158447265624,0.3743605017662048,0.8311247825622559,0.8311247825622559,0.0,46.25900268554688,85.0,36074.66015625,0.0,454.8483276367188,1.0,281.2583312988281,283.751708984375,297.2569885253906,299.709228515625,293.1499938964844,293.1499938964844,281.54998779296875,39356.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247410416603088,1.0,0.0,0.0,3.4494848251342773,3.449507474899292,7.9396573937629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.9501953125,0.0,1345.0499267578125,1895.4371337890625,0.0,1811.204833984375,0.8633400797843933,1.0,0.0,3.0,1.0,0.0
17913540,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.4080099761486053,0.3315325379371643,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8436658382415771,0.2214104086160659,0.2104551494121551,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8783873319625854,0.2504463791847229,0.1756890267133712,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8184869885444641,0.2007619589567184,0.1910170316696167,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7185086011886597,0.1340039223432541,0.6082292199134827,285.09063720703125,284.95001220703125,298.75,294.2104187011719,297.99835205078125,297.4031677246094,285.090576171875,1.0,0.344948798418045,0.8563110828399658,0.8563110828399658,1.0,1.0,-1.8206651210784912,0.8042272925376892,1.0164378881454468,0.3873590230941772,1.0,1.0,0.0,54.45458984375,88.0,36425.8984375,0.0,511.2978820800781,1.0,281.5412902832031,283.9169616699219,297.1983642578125,299.6008605957031,293.1499938964844,293.1499938964844,281.25,30467.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175646424293518,1.0,0.0,0.0,3.665485620498657,3.66550874710083,8.965124607129837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.23193359375,0.0,1508.892578125,1895.4371337890625,0.0,1752.0303955078125,0.9048611521720886,1.0,0.0,3.0,1.0,0.0
17913600,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.4080099761486053,0.3315325379371643,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8436658382415771,0.2214104086160659,0.2104551494121551,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8783873319625854,0.2504463791847229,0.1756890267133712,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8184869885444641,0.2007619589567184,0.1910170316696167,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7185086011886597,0.1340039223432541,0.6082292199134827,285.09063720703125,284.95001220703125,298.75,294.2104187011719,297.99835205078125,297.4031677246094,285.090576171875,1.0,0.344948798418045,0.8563110828399658,0.8563110828399658,1.0,1.0,-1.8206651210784912,0.8042272925376892,1.0164378881454468,0.3873590230941772,1.0,1.0,0.0,54.45458984375,88.0,36425.8984375,0.0,511.2978820800781,1.0,281.5412902832031,283.9169616699219,297.1983642578125,299.6008605957031,293.1499938964844,293.1499938964844,281.25,30467.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175646424293518,1.0,0.0,0.0,3.665485620498657,3.66550874710083,8.965124607129837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.23193359375,0.0,1508.892578125,1895.4371337890625,0.0,1752.0303955078125,0.9048611521720886,1.0,0.0,3.0,1.0,0.0
17913660,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.4029853045940399,0.363531082868576,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8204655647277832,0.2222459614276886,0.2115950882434845,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8522719740867615,0.250971108675003,0.176363930106163,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7944082021713257,0.2014366090297699,0.1919897347688675,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6953381896018982,0.1335490345954895,0.6077918410301208,284.9074401855469,284.95001220703125,298.80712890625,294.206787109375,297.9910888671875,297.3427429199219,284.9096374511719,1.0,0.3574979603290558,0.855771005153656,0.855771005153656,1.0,1.0,-1.86213767528534,0.823897659778595,1.0382400751113892,0.3983792066574096,0.9027463793754578,0.9027463793754578,0.0,62.20491027832031,91.0,37845.625,0.0,563.6105346679688,1.0,281.2574462890625,283.7080078125,297.2805480957031,299.8451843261719,293.1499938964844,293.1499938964844,280.95001220703125,36207.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373788356781006,1.0,0.0,0.0,3.6895792484283447,3.689603805541992,9.083369718609902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.5703125,0.0,1579.2164306640625,1895.4371337890625,0.0,1917.292724609375,0.9138214588165284,1.0,0.0,3.0,1.0,0.0
17913720,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.4029853045940399,0.363531082868576,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8204655647277832,0.2222459614276886,0.2115950882434845,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8522719740867615,0.250971108675003,0.176363930106163,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7944082021713257,0.2014366090297699,0.1919897347688675,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6953381896018982,0.1335490345954895,0.6077918410301208,284.9074401855469,284.95001220703125,298.80712890625,294.206787109375,297.9910888671875,297.3427429199219,284.9096374511719,1.0,0.3574979603290558,0.855771005153656,0.855771005153656,1.0,1.0,-1.86213767528534,0.823897659778595,1.0382400751113892,0.3983792066574096,0.9027463793754578,0.9027463793754578,0.0,62.20491027832031,91.0,37845.625,0.0,563.6105346679688,1.0,281.2574462890625,283.7080078125,297.2805480957031,299.8451843261719,293.1499938964844,293.1499938964844,280.95001220703125,36207.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373788356781006,1.0,0.0,0.0,3.6895792484283447,3.689603805541992,9.083369718609902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.5703125,0.0,1579.2164306640625,1895.4371337890625,0.0,1917.292724609375,0.9138214588165284,1.0,0.0,3.0,1.0,0.0
17913780,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.96698397397995,0.4015671610832214,0.3616788387298584,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7920609712600708,0.2230597585439682,0.2127019464969635,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8237459063529968,0.2513592839241028,0.1768894791603088,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7662843465805054,0.2021119892597198,0.1929671764373779,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6683313250541687,0.1331107467412948,0.6074020266532898,284.8468933105469,284.95001220703125,298.8609313964844,294.20074462890625,297.9964599609375,297.3091125488281,284.8592529296875,1.0,0.3666264414787292,0.855230987071991,0.855230987071991,1.0,1.0,-1.862384915351868,0.8239211440086365,1.038463830947876,0.3985609710216522,0.7833834886550903,0.7833834886550903,0.0,72.00588989257812,79.0,37803.734375,0.0,594.9202880859375,1.0,280.9593505859375,283.6658630371094,297.2478332519531,299.8436889648437,293.1499938964844,293.1499938964844,281.25,44827.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511927485466003,1.0,0.0,0.0,3.3276844024658203,3.327707052230835,7.388862286461517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.24072265625,0.0,1263.484619140625,1895.4371337890625,0.0,2035.7786865234373,0.8428612351417542,1.0,0.0,3.0,1.0,0.0
17913840,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.96698397397995,0.4015671610832214,0.3616788387298584,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7920609712600708,0.2230597585439682,0.2127019464969635,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8237459063529968,0.2513592839241028,0.1768894791603088,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7662843465805054,0.2021119892597198,0.1929671764373779,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6683313250541687,0.1331107467412948,0.6074020266532898,284.8468933105469,284.95001220703125,298.8609313964844,294.20074462890625,297.9964599609375,297.3091125488281,284.8592529296875,1.0,0.3666264414787292,0.855230987071991,0.855230987071991,1.0,1.0,-1.862384915351868,0.8239211440086365,1.038463830947876,0.3985609710216522,0.7833834886550903,0.7833834886550903,0.0,72.00588989257812,79.0,37803.734375,0.0,594.9202880859375,1.0,280.9593505859375,283.6658630371094,297.2478332519531,299.8436889648437,293.1499938964844,293.1499938964844,281.25,44827.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511927485466003,1.0,0.0,0.0,3.3276844024658203,3.327707052230835,7.388862286461517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.24072265625,0.0,1263.484619140625,1895.4371337890625,0.0,2035.7786865234373,0.8428612351417542,1.0,0.0,3.0,1.0,0.0
17913900,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9621843695640564,0.4032520949840545,0.3625860810279846,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7882354259490967,0.2238825261592865,0.2133599370718002,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8198605179786682,0.2520504593849182,0.1772548556327819,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7626741528511047,0.2028352618217468,0.1935455501079559,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6644216179847717,0.1332498788833618,0.6076117157936096,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.00836181640625,297.3096923828125,285.0124816894531,1.0,0.368350476026535,0.8549609780311584,0.8549609780311584,1.0,1.0,-1.865645408630371,0.82546067237854,1.040184736251831,0.3993605971336365,0.8750349283218384,0.8750349283218384,0.0,73.8011474609375,79.0,37325.79296875,0.0,602.9547119140625,1.0,281.1941223144531,283.8206787109375,297.1526184082031,299.60321044921875,293.1499938964844,293.1499938964844,281.25,35721.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418580651283264,1.0,0.0,0.0,3.3818633556365967,3.381884813308716,7.631421112819226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.50732421875,0.0,1252.882568359375,1895.4371337890625,0.0,1955.4361572265625,0.8486294150352478,1.0,0.0,3.0,1.0,0.0
17913960,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9646165370941162,0.4054901599884033,0.3643929362297058,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7900226712226868,0.2249267101287841,0.2142537087202072,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8213209509849548,0.2529782652854919,0.1778338998556137,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7643225193023682,0.2037679553031921,0.1943380236625671,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6654229760169983,0.1336228251457214,0.6087777614593506,285.01580810546875,284.95001220703125,298.9115600585937,294.1924133300781,298.0226135253906,297.3150634765625,285.0133972167969,1.0,0.3688916265964508,0.8548319935798645,0.8548319935798645,1.0,1.0,-1.8719329833984373,0.8284521698951721,1.0434808731079102,0.4009850025177002,0.9079287648200988,0.9079287648200988,0.0,73.70268249511719,67.0,37538.88671875,0.0,607.1741333007812,1.0,281.2405090332031,283.8100891113281,297.1498413085937,299.63946533203125,293.1499938964844,293.1499938964844,280.95001220703125,32596.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371978759765625,1.0,0.0,0.0,3.4941859245300293,3.494207859039306,8.146767527250631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.74267578125,0.0,1342.2525634765625,1895.4371337890625,0.0,1915.7576904296875,0.8678858876228333,1.0,0.0,3.0,1.0,0.0
17914020,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9785945415496826,0.4089819192886352,0.3676019310951233,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8019323945045471,0.2266865670680999,0.2158612459897995,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8319395780563354,0.2542980015277862,0.1787547618150711,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7755596041679382,0.2053476870059967,0.1957654356956482,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.674913763999939,0.1343431621789932,0.6113764047622681,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.0466003417969,297.3195495605469,284.8994140625,1.0,0.3670817017555237,0.8545740842819214,0.8545740842819214,1.0,1.0,-1.8836593627929688,0.8340138792991638,1.0496455430984497,0.4040871262550354,0.8019365668296814,0.8019365668296814,0.0,70.4530029296875,55.0,38020.29296875,0.0,605.2695922851562,1.0,280.9589538574219,283.6913757324219,297.21270751953125,299.7973937988281,293.1499938964844,293.1499938964844,281.25,40833.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748088538646698,1.0,0.0,0.0,3.318274974822998,3.3182966709136963,7.347135237978364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.1533203125,0.0,1227.357177734375,1895.4371337890625,0.0,2008.9373779296875,0.8363354802131653,1.0,0.0,3.0,1.0,0.0
17914080,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9785945415496826,0.4089819192886352,0.3676019310951233,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8019323945045471,0.2266865670680999,0.2158612459897995,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8319395780563354,0.2542980015277862,0.1787547618150711,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7755596041679382,0.2053476870059967,0.1957654356956482,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.674913763999939,0.1343431621789932,0.6113764047622681,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.0466003417969,297.3195495605469,284.8994140625,1.0,0.3670817017555237,0.8545740842819214,0.8545740842819214,1.0,1.0,-1.8836593627929688,0.8340138792991638,1.0496455430984497,0.4040871262550354,0.8019365668296814,0.8019365668296814,0.0,70.4530029296875,55.0,38020.29296875,0.0,605.2695922851562,1.0,280.9589538574219,283.6913757324219,297.21270751953125,299.7973937988281,293.1499938964844,293.1499938964844,281.25,40833.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748088538646698,1.0,0.0,0.0,3.318274974822998,3.3182966709136963,7.347135237978364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.1533203125,0.0,1227.357177734375,1895.4371337890625,0.0,2008.9373779296875,0.8363354802131653,1.0,0.0,3.0,1.0,0.0
17914140,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4139591455459595,0.3699457943439483,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.823711633682251,0.2290906459093094,0.2176689654588699,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8533147573471069,0.2563534080982208,0.1798228472471237,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7976871132850647,0.207521453499794,0.1973726600408554,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6943976879119873,0.1356062144041061,0.6150346398353577,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.33349609375,285.03668212890625,1.0,0.3625100255012512,0.8543161749839783,0.8543161749839783,1.0,1.0,-1.894963622093201,0.8393346667289734,1.0556288957595823,0.4072347283363342,0.9350478649139404,0.9350478649139404,0.0,64.24760437011719,43.0,37864.55078125,0.0,593.8834838867188,1.0,281.2405090332031,283.81689453125,297.1413269042969,299.647216796875,293.1499938964844,293.1499938964844,280.95001220703125,31246.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378120422363281,1.0,0.0,0.0,3.518665313720703,3.5186872482299805,8.261316111202177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.849609375,0.0,1357.613525390625,1895.4371337890625,0.0,1920.9698486328125,0.8722507953643799,1.0,0.0,3.0,1.0,0.0
17914200,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4139591455459595,0.3699457943439483,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.823711633682251,0.2290906459093094,0.2176689654588699,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8533147573471069,0.2563534080982208,0.1798228472471237,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7976871132850647,0.207521453499794,0.1973726600408554,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6943976879119873,0.1356062144041061,0.6150346398353577,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.33349609375,285.03668212890625,1.0,0.3625100255012512,0.8543161749839783,0.8543161749839783,1.0,1.0,-1.894963622093201,0.8393346667289734,1.0556288957595823,0.4072347283363342,0.9350478649139404,0.9350478649139404,0.0,64.24760437011719,43.0,37864.55078125,0.0,593.8834838867188,1.0,281.2405090332031,283.81689453125,297.1413269042969,299.647216796875,293.1499938964844,293.1499938964844,280.95001220703125,31246.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378120422363281,1.0,0.0,0.0,3.518665313720703,3.5186872482299805,8.261316111202177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.849609375,0.0,1357.613525390625,1895.4371337890625,0.0,1920.9698486328125,0.8722507953643799,1.0,0.0,3.0,1.0,0.0
17914260,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4218645095825195,0.3456768989562988,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8438029289245605,0.2311385720968246,0.2195461839437484,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.874606192111969,0.2578471302986145,0.1808672547340393,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183409571647644,0.2093734294176101,0.1990536451339721,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7131525278091431,0.1368072777986526,0.6197236180305481,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1077880859375,297.3598327636719,284.8775329589844,1.0,0.3548452854156494,0.8541639447212219,0.8541639447212219,1.0,1.0,-1.8782871961593628,0.8313509821891785,1.0469361543655396,0.4028576016426086,0.7995668649673462,0.7995668649673462,0.0,58.65314102172852,31.0,37946.4765625,0.0,563.642333984375,1.0,280.959228515625,283.6614990234375,297.1938171386719,299.7885437011719,293.1499938964844,293.1499938964844,281.25,41307.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507386803627014,1.0,0.0,0.0,3.348730564117432,3.348752737045288,7.482620958398911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.2578125,0.0,1259.546875,1895.4371337890625,0.0,2031.84521484375,0.8427888751029968,1.0,0.0,3.0,1.0,0.0
17914320,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4218645095825195,0.3456768989562988,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8438029289245605,0.2311385720968246,0.2195461839437484,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.874606192111969,0.2578471302986145,0.1808672547340393,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183409571647644,0.2093734294176101,0.1990536451339721,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7131525278091431,0.1368072777986526,0.6197236180305481,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1077880859375,297.3598327636719,284.8775329589844,1.0,0.3548452854156494,0.8541639447212219,0.8541639447212219,1.0,1.0,-1.8782871961593628,0.8313509821891785,1.0469361543655396,0.4028576016426086,0.7995668649673462,0.7995668649673462,0.0,58.65314102172852,31.0,37946.4765625,0.0,563.642333984375,1.0,280.959228515625,283.6614990234375,297.1938171386719,299.7885437011719,293.1499938964844,293.1499938964844,281.25,41307.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507386803627014,1.0,0.0,0.0,3.348730564117432,3.348752737045288,7.482620958398911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.2578125,0.0,1259.546875,1895.4371337890625,0.0,2031.84521484375,0.8427888751029968,1.0,0.0,3.0,1.0,0.0
17914380,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4363088309764862,0.3134635090827942,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8739452958106995,0.2337504029273986,0.2215632200241089,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9064138531684875,0.2600021660327911,0.1820120811462402,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461774587631226,0.2117328494787216,0.2008516490459442,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375346422195435,0.1385889202356338,0.6256029009819031,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1598205566406,297.4225158691406,284.99859619140625,1.0,0.3446605503559112,0.8540117144584656,0.8540117144584656,1.0,1.0,-1.8526232242584229,0.8190920948982239,1.0335310697555542,0.3961079120635986,0.9037257432937622,0.9037257432937622,0.0,51.759159088134766,34.0,37149.390625,0.0,524.1141967773438,1.0,281.24041748046875,283.7851867675781,297.0997009277344,299.5775451660156,293.1499938964844,293.1499938964844,280.95001220703125,32619.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379474639892578,1.0,0.0,0.0,3.49419903755188,3.494220972061157,8.146828349708812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.19775390625,0.0,1342.4295654296875,1895.4371337890625,0.0,1922.1197509765625,0.8676298260688782,1.0,0.0,3.0,1.0,0.0
17914440,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4363088309764862,0.3134635090827942,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8739452958106995,0.2337504029273986,0.2215632200241089,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9064138531684875,0.2600021660327911,0.1820120811462402,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461774587631226,0.2117328494787216,0.2008516490459442,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375346422195435,0.1385889202356338,0.6256029009819031,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1598205566406,297.4225158691406,284.99859619140625,1.0,0.3446605503559112,0.8540117144584656,0.8540117144584656,1.0,1.0,-1.8526232242584229,0.8190920948982239,1.0335310697555542,0.3961079120635986,0.9037257432937622,0.9037257432937622,0.0,51.759159088134766,34.0,37149.390625,0.0,524.1141967773438,1.0,281.24041748046875,283.7851867675781,297.0997009277344,299.5775451660156,293.1499938964844,293.1499938964844,280.95001220703125,32619.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379474639892578,1.0,0.0,0.0,3.49419903755188,3.494220972061157,8.146828349708812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.19775390625,0.0,1342.4295654296875,1895.4371337890625,0.0,1922.1197509765625,0.8676298260688782,1.0,0.0,3.0,1.0,0.0
17914500,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4446398913860321,0.299560397863388,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8891370892524719,0.2349913120269775,0.2227251827716827,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.923386573791504,0.2609466016292572,0.1826941668987274,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8601665496826172,0.2128551751375198,0.2018937468528747,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.74965500831604,0.1395764797925949,0.6296229958534241,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.1893310546875,297.46063232421875,284.8428955078125,1.0,0.3411658108234405,0.8539355993270874,0.8539355993270874,1.0,1.0,-1.844212770462036,0.8151041269302368,1.029108643531799,0.3937909007072449,0.8028486371040344,0.8028486371040344,0.0,49.03459930419922,34.0,37614.2734375,0.0,509.9241027832031,1.0,281.0014343261719,283.620849609375,297.1627197265625,299.7690734863281,293.1499938964844,293.1499938964844,280.95001220703125,38300.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447302341461182,1.0,0.0,0.0,3.4453647136688232,3.445387125015259,7.920702387309575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.99853515625,0.0,1333.445556640625,1895.4371337890625,0.0,1980.03662109375,0.8582505583763123,1.0,0.0,3.0,1.0,0.0
17914560,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4528063535690307,0.2884480953216553,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9021698832511902,0.2361468374729156,0.2237451076507568,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9380860328674316,0.2617644071578979,0.1832185834646225,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8723891973495483,0.2138962000608444,0.2028075009584427,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7604602575302124,0.1405585706233978,0.6335846185684204,284.87652587890625,284.95001220703125,299.1247253417969,294.1235046386719,298.2180480957031,297.4974975585937,284.8861083984375,1.0,0.3384564220905304,0.8543155789375305,0.8543155789375305,1.0,1.0,-1.83857536315918,0.8124616742134094,1.0261136293411257,0.3923004865646362,0.7829781770706177,0.7829781770706177,0.0,46.96661376953125,37.0,37118.95703125,0.0,499.7236633300781,1.0,280.95977783203125,283.6815185546875,297.1416320800781,299.6802673339844,293.1499938964844,293.1499938964844,281.25,42281.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463799118995667,1.0,0.0,0.0,3.2506346702575684,3.2506561279296875,7.050657586660236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.32763671875,0.0,1174.4434814453125,1895.4371337890625,0.0,1994.2152099609373,0.8231319785118103,1.0,0.0,3.0,1.0,0.0
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.4635230004787445,0.2764300107955932,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9186322689056396,0.2379957437515258,0.2252320945262909,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9547387957572936,0.2632766962051391,0.1840546876192093,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8870751857757568,0.2155613303184509,0.2041393518447876,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7737177014350891,0.142088696360588,0.6394321322441101,285.03057861328125,284.95001220703125,299.14752197265625,294.11236572265625,298.2547912597656,297.5453796386719,285.0334167480469,1.0,0.3360794484615326,0.8547913432121277,0.8547913432121277,1.0,1.0,-1.835549116134644,0.8110823631286621,1.0244667530059814,0.3914799094200134,0.8888562321662903,0.8888562321662903,0.0,44.882755279541016,37.0,36704.109375,0.0,491.2305603027344,1.0,281.21221923828125,283.825927734375,297.0546875,299.4681701660156,293.1499938964844,293.1499938964844,281.25,32899.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735419750213623,1.0,0.0,0.0,3.354729175567627,3.354749917984009,7.509451620535401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.84326171875,0.0,1207.4866943359375,1895.4371337890625,0.0,1900.6968994140625,0.8391482830047607,1.0,0.0,3.0,1.0,0.0
17914680,297.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.4699312448501587,0.2699669897556305,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9288222789764404,0.2391971051692962,0.2263015657663345,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9638859629631042,0.2642791271209717,0.1847103685140609,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8957453966140747,0.2166441828012466,0.2050994932651519,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.781694233417511,0.1430975496768951,0.6436141729354858,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.2763061523437,297.5733337402344,285.01715087890625,1.0,0.3351644277572632,0.855075478553772,0.855075478553772,1.0,1.0,-1.8360322713851929,0.8113484382629395,1.0246838331222534,0.3915953338146209,0.9019158482551576,0.9019158482551576,0.0,43.84616088867188,57.0,36808.2734375,0.0,488.3050842285156,1.0,281.2397155761719,283.803466796875,297.0619812011719,299.50518798828125,293.1499938964844,293.1499938964844,281.54998779296875,31869.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329325079917908,1.0,0.0,0.0,3.4353744983673096,3.4353957176208496,7.874835432630789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.73095703125,0.0,1278.1517333984375,1895.4371337890625,0.0,1879.7044677734373,0.8540992140769958,1.0,0.0,3.0,1.0,0.0
17914740,297.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9990000128746032,0.4849135279655456,0.2736100852489471,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.929088830947876,0.2427046000957489,0.2295243740081787,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.963021159172058,0.267239511013031,0.1867112815380096,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8959560394287109,0.2198079228401184,0.2080095559358596,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7834119200706482,0.1460338085889816,0.6565040946006775,285.1610107421875,284.95001220703125,299.1952209472656,294.08660888671875,298.3254089355469,297.6327209472656,285.1618957519531,1.0,0.3411538898944855,0.8558353781700134,0.8558353781700134,1.0,1.0,-1.8656245470047,0.8256030678749084,1.0400214195251465,0.3991506695747375,1.0,1.0,0.0,45.11030578613281,77.0,36786.328125,0.0,511.8096618652344,1.0,281.5413513183594,283.9396057128906,297.0589599609375,299.47430419921875,293.1499938964844,293.1499938964844,281.25,30267.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240182757377625,1.0,0.0,0.0,3.66581654548645,3.665839672088623,8.966743507698993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.76123046875,0.0,1507.7568359375,1895.4371337890625,0.0,1805.208740234375,0.9043991565704346,1.0,0.0,3.0,1.0,0.0
