time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914800,297.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9990000128746032,0.4849135279655456,0.2736100852489471,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.929088830947876,0.2427046000957489,0.2295243740081787,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.963021159172058,0.267239511013031,0.1867112815380096,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8959560394287109,0.2198079228401184,0.2080095559358596,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7834119200706482,0.1460338085889816,0.6565040946006775,285.1610107421875,284.95001220703125,299.1952209472656,294.08660888671875,298.3254089355469,297.6327209472656,285.1618957519531,1.0,0.3411538898944855,0.8558353781700134,0.8558353781700134,1.0,1.0,-1.8656245470047,0.8256030678749084,1.0400214195251465,0.3991506695747375,1.0,1.0,0.0,45.11030578613281,77.0,36786.328125,0.0,511.8096618652344,1.0,281.5413513183594,283.9396057128906,297.0589599609375,299.47430419921875,293.1499938964844,293.1499938964844,281.25,30267.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240182757377625,1.0,0.0,0.0,3.66581654548645,3.665839672088623,8.966743507698993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.76123046875,0.0,1507.7568359375,1895.4371337890625,0.0,1805.208740234375,0.9043991565704346,1.0,0.0,3.0,1.0,0.0
17914860,297.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.4931216537952423,0.2982484996318817,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.904078483581543,0.245753064751625,0.2327663302421569,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9365082383155824,0.2695100009441376,0.1886176019906997,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8741359710693359,0.2225451618432998,0.2109451293945312,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7659018635749817,0.14852075278759,0.669359564781189,284.967529296875,284.95001220703125,299.2281494140625,294.0668640136719,298.3475952148437,297.6438903808594,284.9673767089844,1.0,0.3542116582393646,0.8559001088142395,0.8559001088142395,1.0,1.0,-1.92034125328064,0.8517947793006897,1.0685465335845947,0.4133735001087188,0.9799920916557312,0.9799920916557312,0.0,50.58533477783203,97.0,38718.3984375,0.0,567.3333740234375,1.0,281.2571105957031,283.7040405273437,297.1496276855469,299.7569885253906,293.1499938964844,293.1499938964844,280.95001220703125,33094.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457351088523865,1.0,0.0,0.0,3.784432411193848,3.784457206726074,9.55641098698834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.646484375,0.0,1665.4012451171875,1895.4371337890625,0.0,1988.6689453125,0.9331610202789308,1.0,0.0,3.0,1.0,0.0
17914920,297.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.4931216537952423,0.2982484996318817,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.904078483581543,0.245753064751625,0.2327663302421569,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9365082383155824,0.2695100009441376,0.1886176019906997,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8741359710693359,0.2225451618432998,0.2109451293945312,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7659018635749817,0.14852075278759,0.669359564781189,284.967529296875,284.95001220703125,299.2281494140625,294.0668640136719,298.3475952148437,297.6438903808594,284.9673767089844,1.0,0.3542116582393646,0.8559001088142395,0.8559001088142395,1.0,1.0,-1.92034125328064,0.8517947793006897,1.0685465335845947,0.4133735001087188,0.9799920916557312,0.9799920916557312,0.0,50.58533477783203,97.0,38718.3984375,0.0,567.3333740234375,1.0,281.2571105957031,283.7040405273437,297.1496276855469,299.7569885253906,293.1499938964844,293.1499938964844,280.95001220703125,33094.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457351088523865,1.0,0.0,0.0,3.784432411193848,3.784457206726074,9.55641098698834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.646484375,0.0,1665.4012451171875,1895.4371337890625,0.0,1988.6689453125,0.9331610202789308,1.0,0.0,3.0,1.0,0.0
17914980,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4942459762096405,0.3390625715255737,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688473701477051,0.2482992857694625,0.2355257123708725,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.895359218120575,0.271123319864273,0.1900185644626617,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8414194583892822,0.2247964441776275,0.2134307324886322,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384016513824463,0.1502486765384674,0.6792575120925903,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3404541015625,297.6023254394531,284.8758239746094,1.0,0.372412770986557,0.8559648394584656,0.8559648394584656,1.0,1.0,-1.9892102479934688,0.8848324418067932,1.1043777465820312,0.4313305616378784,0.8653384447097778,0.8653384447097778,0.0,59.994441986083984,115.0,40273.91015625,0.0,649.9984741210938,1.0,280.9567565917969,283.5851135253906,297.1311340332031,299.8554992675781,293.1499938964844,293.1499938964844,281.25,39823.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666648030281067,1.0,0.0,0.0,3.65168571472168,3.651710271835327,8.897747534319933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.224609375,0.0,1563.6624755859375,1895.4371337890625,0.0,2171.279541015625,0.9086402654647828,1.0,0.0,3.0,1.0,0.0
17915040,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4942459762096405,0.3390625715255737,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688473701477051,0.2482992857694625,0.2355257123708725,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.895359218120575,0.271123319864273,0.1900185644626617,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8414194583892822,0.2247964441776275,0.2134307324886322,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384016513824463,0.1502486765384674,0.6792575120925903,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3404541015625,297.6023254394531,284.8758239746094,1.0,0.372412770986557,0.8559648394584656,0.8559648394584656,1.0,1.0,-1.9892102479934688,0.8848324418067932,1.1043777465820312,0.4313305616378784,0.8653384447097778,0.8653384447097778,0.0,59.994441986083984,115.0,40273.91015625,0.0,649.9984741210938,1.0,280.9567565917969,283.5851135253906,297.1311340332031,299.8554992675781,293.1499938964844,293.1499938964844,281.25,39823.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666648030281067,1.0,0.0,0.0,3.65168571472168,3.651710271835327,8.897747534319933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.224609375,0.0,1563.6624755859375,1895.4371337890625,0.0,2171.279541015625,0.9086402654647828,1.0,0.0,3.0,1.0,0.0
17915100,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4934212863445282,0.3622113764286041,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8519337773323059,0.2498953193426132,0.2370346486568451,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8766483664512634,0.2723331749439239,0.1908288598060608,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8258715271949768,0.2262034565210342,0.2147822678089141,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7250073552131653,0.1511560380458831,0.6838808655738831,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.3304138183594,297.5697631835937,285.0658264160156,1.0,0.3826289772987366,0.8559972047805786,0.8559972047805786,1.0,1.0,-2.026968002319336,0.90298193693161,1.1239861249923706,0.4411822259426117,0.9878259301185608,0.9878259301185608,0.0,65.76792907714844,115.0,40155.39453125,0.0,699.7420654296875,1.0,281.2024230957031,283.7718505859375,297.0356750488281,299.63946533203125,293.1499938964844,293.1499938964844,281.25,33624.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620381116867065,1.0,0.0,0.0,3.714503288269043,3.7145276069641113,9.20650506941456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.98583984375,0.0,1588.0357666015625,1895.4371337890625,0.0,2130.47314453125,0.9205629229545592,1.0,0.0,3.0,1.0,0.0
17915160,297.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.9990000128746032,0.4920829236507416,0.3857490718364715,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.837120532989502,0.2517566382884979,0.2388970404863357,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8600775599479675,0.273867517709732,0.1919616013765335,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8115970492362976,0.2278507351875305,0.2164528369903564,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7123638391494751,0.1521860212087631,0.6892727613449097,285.1074523925781,284.95001220703125,299.2904052734375,294.0257568359375,298.3193359375,297.5354919433594,285.1117553710937,1.0,0.3934544920921325,0.8551116585731506,0.8551116585731506,1.0,1.0,-2.067310810089112,0.9223175644874572,1.1449931859970093,0.4516191184520721,1.0,1.0,0.0,72.03711700439453,133.0,40780.33203125,0.0,755.1600341796875,1.0,281.24285888671875,283.8004455566406,297.0301513671875,299.7031555175781,293.1499938964844,293.1499938964844,280.95001220703125,32626.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622615098953247,1.0,0.0,0.0,3.805582284927368,3.8056070804595934,9.663523314884517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.4833984375,0.0,1686.92724609375,1895.4371337890625,0.0,2132.437744140625,0.9377300143241882,1.0,0.0,3.0,1.0,0.0
17915220,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9990000128746032,0.4855235815048218,0.4355338215827942,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.809609591960907,0.2549741268157959,0.2425757795572281,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8303931951522827,0.2762520611286163,0.1941400319337844,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7827351689338684,0.2306803911924362,0.2197554409503936,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6860734224319458,0.1538177728652954,0.6995493769645691,284.9662475585937,284.95001220703125,299.3201599121094,294.00469970703125,298.2894287109375,297.4530029296875,284.9685363769531,1.0,0.4162957668304443,0.8533405661582947,0.8533405661582947,1.0,1.0,-2.150183916091919,0.9620805978775024,1.188103437423706,0.4731049835681915,0.9868846535682678,0.9868846535682678,0.0,86.39811706542969,121.0,43008.13671875,0.0,880.8802490234375,1.0,280.9563903808594,283.612548828125,297.0867004394531,299.9576721191406,293.1499938964844,293.1499938964844,280.6499938964844,34453.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830659747123718,1.0,0.0,0.0,3.869472980499268,3.8694989681243896,9.990723128794343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.2666015625,0.0,1779.0626220703125,1895.4371337890625,0.0,2317.7109375,0.9534637331962584,1.0,0.0,3.0,1.0,0.0
17915280,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9990000128746032,0.4855235815048218,0.4355338215827942,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.809609591960907,0.2549741268157959,0.2425757795572281,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8303931951522827,0.2762520611286163,0.1941400319337844,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7827351689338684,0.2306803911924362,0.2197554409503936,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6860734224319458,0.1538177728652954,0.6995493769645691,284.9662475585937,284.95001220703125,299.3201599121094,294.00469970703125,298.2894287109375,297.4530029296875,284.9685363769531,1.0,0.4162957668304443,0.8533405661582947,0.8533405661582947,1.0,1.0,-2.150183916091919,0.9620805978775024,1.188103437423706,0.4731049835681915,0.9868846535682678,0.9868846535682678,0.0,86.39811706542969,121.0,43008.13671875,0.0,880.8802490234375,1.0,280.9563903808594,283.612548828125,297.0867004394531,299.9576721191406,293.1499938964844,293.1499938964844,280.6499938964844,34453.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830659747123718,1.0,0.0,0.0,3.869472980499268,3.8694989681243896,9.990723128794343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.2666015625,0.0,1779.0626220703125,1895.4371337890625,0.0,2317.7109375,0.9534637331962584,1.0,0.0,3.0,1.0,0.0
17915340,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.974167823791504,0.4815427660942077,0.4340550303459167,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.787746250629425,0.2575355470180511,0.2455516308546066,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8084737658500671,0.2778315246105194,0.1956691145896911,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7618097066879272,0.232876256108284,0.2223874479532241,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.6664896011352539,0.154875099658966,0.706850528717041,284.8441162109375,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.3959655761719,284.8507385253906,1.0,0.4269532263278961,0.8515694737434387,0.8515694737434387,1.0,1.0,-2.166234254837036,0.9695638418197632,1.196670413017273,0.4774288237094879,0.851511538028717,0.851511538028717,0.0,98.26195526123048,109.0,43633.97265625,0.0,939.5659790039062,1.0,280.6569519042969,283.482177734375,297.0519714355469,300.0072021484375,293.1499938964844,293.1499938964844,280.95001220703125,41637.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009827136993408,1.0,0.0,0.0,3.682143211364746,3.682168483734131,9.046793252309726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.896484375,0.0,1611.7738037109375,1895.4371337890625,0.0,2480.4130859375,0.9164237380027772,1.0,0.0,3.0,1.0,0.0
17915400,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.974167823791504,0.4815427660942077,0.4340550303459167,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.787746250629425,0.2575355470180511,0.2455516308546066,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8084737658500671,0.2778315246105194,0.1956691145896911,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7618097066879272,0.232876256108284,0.2223874479532241,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.6664896011352539,0.154875099658966,0.706850528717041,284.8441162109375,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.3959655761719,284.8507385253906,1.0,0.4269532263278961,0.8515694737434387,0.8515694737434387,1.0,1.0,-2.166234254837036,0.9695638418197632,1.196670413017273,0.4774288237094879,0.851511538028717,0.851511538028717,0.0,98.26195526123048,109.0,43633.97265625,0.0,939.5659790039062,1.0,280.6569519042969,283.482177734375,297.0519714355469,300.0072021484375,293.1499938964844,293.1499938964844,280.95001220703125,41637.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009827136993408,1.0,0.0,0.0,3.682143211364746,3.682168483734131,9.046793252309726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.896484375,0.0,1611.7738037109375,1895.4371337890625,0.0,2480.4130859375,0.9164237380027772,1.0,0.0,3.0,1.0,0.0
17915460,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9720690846443176,0.48523810505867,0.4361455738544464,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7879408597946167,0.261005699634552,0.2485980540513992,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.807613730430603,0.2805043458938598,0.1973246037960052,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7618579268455505,0.2358860075473785,0.2250274121761322,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6661739349365234,0.1566962748765945,0.7141320109367371,285.0353698730469,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.396484375,285.0347595214844,1.0,0.4307973384857178,0.8495256900787354,0.8495256900787354,1.0,1.0,-2.186126708984375,0.9789919853210448,1.2071346044540403,0.4822458922863006,0.996346950531006,0.996346950531006,0.0,100.40091705322266,97.0,43244.56640625,0.0,967.0091552734376,1.0,280.943115234375,283.6648254394531,296.9397277832031,299.7824401855469,293.1499938964844,293.1499938964844,280.6499938964844,32991.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911680936813354,1.0,0.0,0.0,3.7986364364624015,3.798661231994629,9.628280395190814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.54296875,0.0,1681.4833984375,1895.4371337890625,0.0,2390.966796875,0.9367360472679138,1.0,0.0,3.0,1.0,0.0
17915520,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9720690846443176,0.48523810505867,0.4361455738544464,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7879408597946167,0.261005699634552,0.2485980540513992,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.807613730430603,0.2805043458938598,0.1973246037960052,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7618579268455505,0.2358860075473785,0.2250274121761322,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6661739349365234,0.1566962748765945,0.7141320109367371,285.0353698730469,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.396484375,285.0347595214844,1.0,0.4307973384857178,0.8495256900787354,0.8495256900787354,1.0,1.0,-2.186126708984375,0.9789919853210448,1.2071346044540403,0.4822458922863006,0.996346950531006,0.996346950531006,0.0,100.40091705322266,97.0,43244.56640625,0.0,967.0091552734376,1.0,280.943115234375,283.6648254394531,296.9397277832031,299.7824401855469,293.1499938964844,293.1499938964844,280.6499938964844,32991.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911680936813354,1.0,0.0,0.0,3.7986364364624015,3.798661231994629,9.628280395190814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.54296875,0.0,1681.4833984375,1895.4371337890625,0.0,2390.966796875,0.9367360472679138,1.0,0.0,3.0,1.0,0.0
17915580,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9831435680389404,0.4887083172798157,0.439380943775177,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7993952631950378,0.2642593383789062,0.2516479194164276,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8176409006118774,0.2827961444854736,0.198950245976448,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7724878191947937,0.2386998385190963,0.2276535332202911,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6758733987808228,0.158624529838562,0.7222502827644348,284.8846130371094,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.3970642089844,284.8893737792969,1.0,0.430658608675003,0.847481906414032,0.847481906414032,1.0,1.0,-2.208537578582764,0.9896106123924256,1.2189269065856934,0.4878030121326446,0.8803287744522095,0.8803287744522095,0.0,97.01993560791016,85.0,44225.30078125,0.0,976.5797119140624,1.0,280.6561279296875,283.5006103515625,296.9830322265625,299.9500427246094,293.1499938964844,293.1499938964844,280.95001220703125,39021.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038625121116638,1.0,0.0,0.0,3.710580587387085,3.7106058597564697,9.187070304506052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.75537109375,0.0,1624.5997314453125,1895.4371337890625,0.0,2506.791748046875,0.920789361000061,1.0,0.0,3.0,1.0,0.0
17915640,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9831435680389404,0.4887083172798157,0.439380943775177,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7993952631950378,0.2642593383789062,0.2516479194164276,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8176409006118774,0.2827961444854736,0.198950245976448,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7724878191947937,0.2386998385190963,0.2276535332202911,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6758733987808228,0.158624529838562,0.7222502827644348,284.8846130371094,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.3970642089844,284.8893737792969,1.0,0.430658608675003,0.847481906414032,0.847481906414032,1.0,1.0,-2.208537578582764,0.9896106123924256,1.2189269065856934,0.4878030121326446,0.8803287744522095,0.8803287744522095,0.0,97.01993560791016,85.0,44225.30078125,0.0,976.5797119140624,1.0,280.6561279296875,283.5006103515625,296.9830322265625,299.9500427246094,293.1499938964844,293.1499938964844,280.95001220703125,39021.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038625121116638,1.0,0.0,0.0,3.710580587387085,3.7106058597564697,9.187070304506052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.75537109375,0.0,1624.5997314453125,1895.4371337890625,0.0,2506.791748046875,0.920789361000061,1.0,0.0,3.0,1.0,0.0
17915700,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9912040829658508,0.4911015629768371,0.4409799873828888,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8080946803092957,0.2661043703556061,0.2530913650989532,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8252612352371216,0.2841874957084656,0.1996767818927765,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7807645797729492,0.2402985543012619,0.2288823723793029,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6834554076194763,0.1597581058740615,0.7261656522750854,285.04022216796875,284.95001220703125,299.4205017089844,293.9313659667969,298.3079833984375,297.4013977050781,285.0512390136719,1.0,0.4295363426208496,0.8464600443840027,0.8464600443840027,1.0,1.0,-2.2192397117614746,0.9946897029876708,1.2245501279830933,0.4903925359249115,0.9858248233795166,0.9858248233795166,0.0,94.0160675048828,85.0,43624.89453125,0.0,975.9427490234376,1.0,280.9035339355469,283.6693725585937,296.90362548828125,299.7281799316406,293.1499938964844,293.1499938964844,280.95001220703125,34123.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974129915237427,1.0,0.0,0.0,3.754063606262207,3.754088163375856,9.40365112001018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.45849609375,0.0,1637.61279296875,1895.4371337890625,0.0,2447.79638671875,0.9294766187667848,1.0,0.0,3.0,1.0,0.0
17915760,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.49397012591362,0.4415515065193176,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8187342286109924,0.2681915760040283,0.2548161745071411,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8352319002151489,0.285852313041687,0.2006514519453048,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7915821075439453,0.242118552327156,0.2303632497787475,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6933642625808716,0.1610886454582214,0.7310205101966858,285.0677490234375,284.95001220703125,299.4347229003906,293.9212341308594,298.319091796875,297.4094543457031,285.0680847167969,1.0,0.4279666543006897,0.8458256125450134,0.8458256125450134,1.0,1.0,-2.230851650238037,1.0002115964889526,1.230640172958374,0.4934067130088806,1.0,1.0,0.0,90.31393432617188,73.0,43866.37890625,0.0,973.509033203125,1.0,280.9431457519531,283.677978515625,296.90216064453125,299.7782897949219,293.1499938964844,293.1499938964844,280.6499938964844,33109.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955410480499268,1.0,0.0,0.0,3.833357810974121,3.833383083343506,9.80509867076762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.3583984375,0.0,1724.174560546875,1895.4371337890625,0.0,2430.72998046875,0.9443616271018982,1.0,0.0,3.0,1.0,0.0
17915820,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5018223524093628,0.4193565845489502,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8355019688606262,0.2717070579528808,0.2581090927124023,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8515207767486572,0.288297563791275,0.2023900747299194,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8091847896575928,0.2451489120721817,0.2331866919994354,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7096328139305115,0.1634200513362884,0.74089515209198,284.8775939941406,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4330749511719,284.8799133300781,1.0,0.4223451614379883,0.8445568084716797,0.8445568084716797,1.0,1.0,-2.225445508956909,0.9974513649940492,1.227994084358215,0.4918783605098724,0.8952307105064392,0.8952307105064392,0.0,84.42125701904297,61.0,44606.84765625,0.0,945.7793579101562,1.0,280.65576171875,283.47564697265625,296.9456787109375,299.94500732421875,293.1499938964844,293.1499938964844,280.3500061035156,38460.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090054392814636,1.0,0.0,0.0,3.777327299118042,3.777353048324585,9.520560411147016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.7255859375,0.0,1698.5491943359375,1895.4371337890625,0.0,2554.037353515625,0.934943675994873,1.0,0.0,3.0,1.0,0.0
17915880,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5018223524093628,0.4193565845489502,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8355019688606262,0.2717070579528808,0.2581090927124023,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8515207767486572,0.288297563791275,0.2023900747299194,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8091847896575928,0.2451489120721817,0.2331866919994354,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7096328139305115,0.1634200513362884,0.74089515209198,284.8775939941406,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4330749511719,284.8799133300781,1.0,0.4223451614379883,0.8445568084716797,0.8445568084716797,1.0,1.0,-2.225445508956909,0.9974513649940492,1.227994084358215,0.4918783605098724,0.8952307105064392,0.8952307105064392,0.0,84.42125701904297,61.0,44606.84765625,0.0,945.7793579101562,1.0,280.65576171875,283.47564697265625,296.9456787109375,299.94500732421875,293.1499938964844,293.1499938964844,280.3500061035156,38460.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090054392814636,1.0,0.0,0.0,3.777327299118042,3.777353048324585,9.520560411147016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.7255859375,0.0,1698.5491943359375,1895.4371337890625,0.0,2554.037353515625,0.934943675994873,1.0,0.0,3.0,1.0,0.0
17915940,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5142408609390259,0.3913217782974243,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8571390509605408,0.2750297784805298,0.2609221637248993,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8730029463768005,0.2904275059700012,0.203640267252922,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8297221660614014,0.2479747384786605,0.235545128583908,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7282817363739014,0.1657296866178512,0.7496970295906067,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.3835144042969,297.4808044433594,284.86492919921875,1.0,0.414372831583023,0.843288004398346,0.843288004398346,1.0,1.0,-2.2100601196289062,0.9898995757102966,1.220160722732544,0.4876341223716736,0.7981797456741333,0.7981797456741333,0.0,77.24124908447266,64.0,44331.00390625,0.0,903.6285400390624,1.0,280.3585510253906,283.46197509765625,296.8988952636719,299.89703369140625,293.1499938964844,293.1499938964844,280.6499938964844,43982.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158471584320068,1.0,0.0,0.0,3.4091601371765137,3.4091832637786865,7.755112392260344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.48974609375,0.0,1337.1484375,1895.4371337890625,0.0,2617.140380859375,0.8599958419799805,1.0,0.0,3.0,1.0,0.0
17916000,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5142408609390259,0.3913217782974243,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8571390509605408,0.2750297784805298,0.2609221637248993,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8730029463768005,0.2904275059700012,0.203640267252922,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8297221660614014,0.2479747384786605,0.235545128583908,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7282817363739014,0.1657296866178512,0.7496970295906067,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.3835144042969,297.4808044433594,284.86492919921875,1.0,0.414372831583023,0.843288004398346,0.843288004398346,1.0,1.0,-2.2100601196289062,0.9898995757102966,1.220160722732544,0.4876341223716736,0.7981797456741333,0.7981797456741333,0.0,77.24124908447266,64.0,44331.00390625,0.0,903.6285400390624,1.0,280.3585510253906,283.46197509765625,296.8988952636719,299.89703369140625,293.1499938964844,293.1499938964844,280.6499938964844,43982.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158471584320068,1.0,0.0,0.0,3.4091601371765137,3.4091832637786865,7.755112392260344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.48974609375,0.0,1337.1484375,1895.4371337890625,0.0,2617.140380859375,0.8599958419799805,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.5242618918418884,0.3771880865097046,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8699535131454468,0.2776013910770416,0.2630049884319305,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8855625987052917,0.2923649549484253,0.2047107964754104,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8412857055664062,0.2501862943172455,0.2373101860284805,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7386841773986816,0.1675809323787689,0.756565511226654,285.0109558105469,284.95001220703125,299.5101623535156,293.8711853027344,298.41558837890625,297.52459716796875,285.01275634765625,1.0,0.4116106331348419,0.8428759574890137,0.8428759574890137,1.0,1.0,-2.207226276397705,0.9885342717170716,1.2186919450759888,0.486636221408844,0.8949180841445923,0.8949180841445923,0.0,73.931884765625,64.0,43736.94140625,0.0,888.4613037109375,1.0,280.6120910644531,283.6146850585937,296.80865478515625,299.6559143066406,293.1499938964844,293.1499938964844,280.6499938964844,34551.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041608929634094,1.0,0.0,0.0,3.4785611629486084,3.478583335876465,8.074071615737921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.83544921875,0.0,1340.33837890625,1895.4371337890625,0.0,2509.528076171875,0.8679131269454956,1.0,0.0,3.0,1.0,0.0
17916120,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.5308977961540222,0.3692314028739929,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8780151009559631,0.2793767154216766,0.2645865082740783,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8933805227279663,0.2937292754650116,0.205597311258316,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8485528230667114,0.2517192959785461,0.2386656552553177,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7453054785728455,0.1689097732305526,0.7619898319244385,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4367370605469,297.5533752441406,285.0039367675781,1.0,0.4104750156402588,0.8426083922386169,0.8426083922386169,1.0,1.0,-2.208773612976074,0.9892674088478088,1.2195061445236206,0.4869421422481537,0.906867742538452,0.906867742538452,0.0,72.21283721923828,67.0,43843.07421875,0.0,883.4763793945312,1.0,280.6408996582031,283.6033630371094,296.8148498535156,299.6900634765625,293.1499938964844,293.1499938964844,280.3500061035156,33421.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009837865829468,1.0,0.0,0.0,3.5383241176605225,3.538346529006958,8.353885050382814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.8193359375,0.0,1393.733154296875,1895.4371337890625,0.0,2480.42333984375,0.8783822655677795,1.0,0.0,3.0,1.0,0.0
17916180,297.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.540328860282898,0.3592060804367065,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8890098929405212,0.2818339467048645,0.2669607102870941,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9038043022155762,0.295455664396286,0.2068784087896347,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8585346341133118,0.2538265585899353,0.2406996041536331,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7545936107635498,0.1708352118730545,0.7705329656600952,284.8681640625,284.95001220703125,299.54022216796875,293.8536682128906,298.4662780761719,297.5919494628906,284.8685302734375,1.0,0.4095717370510101,0.8421963453292847,0.8421963453292847,1.0,1.0,-2.2138237953186035,0.991674304008484,1.22214937210083,0.4881480932235718,0.8097734451293945,0.8097734451293945,0.0,70.18975830078125,67.0,44507.91796875,0.0,880.6815185546875,1.0,280.3843994140625,283.4562072753906,296.8841552734375,299.8970031738281,293.1499938964844,293.1499938964844,280.3500061035156,39691.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085336685180664,1.0,0.0,0.0,3.4595909118652344,3.459613800048828,7.986247965163784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.73046875,0.0,1357.650634765625,1895.4371337890625,0.0,2549.6962890625,0.8633837699890137,1.0,0.0,3.0,1.0,0.0
17916240,297.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5461624264717102,0.3543092310428619,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8948155641555786,0.2833801805973053,0.2683635354042053,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9093497395515442,0.2964999675750732,0.2075681239366531,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8638437390327454,0.2551438510417938,0.2418919056653976,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7596626877784729,0.1720554381608963,0.7757724523544312,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,298.48406982421875,297.6141967773437,284.9139404296875,1.0,0.409451425075531,0.8419288396835327,0.8419288396835327,1.0,1.0,-2.2181785106658936,0.9937554001808168,1.2244231700897217,0.4892156720161438,0.8196858763694763,0.8196858763694763,0.0,69.2771224975586,70.0,44440.55859375,0.0,881.4021606445312,1.0,280.3589782714844,283.5007629394531,296.8688659667969,299.8446655273437,293.1499938964844,293.1499938964844,280.6499938964844,39804.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098530769348145,1.0,0.0,0.0,3.377029657363892,3.377051830291748,7.609621661686106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.57080078125,0.0,1276.490966796875,1895.4371337890625,0.0,2561.84033203125,0.8486731648445129,1.0,0.0,3.0,1.0,0.0
17916300,297.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5537933111190796,0.3489973843097687,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9016644954681396,0.2856030762195587,0.2702712118625641,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9161415696144104,0.2981293797492981,0.2085461318492889,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8701536059379578,0.2570465505123138,0.2435150146484375,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657572627067566,0.1737704277038574,0.7828115224838257,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5067138671875,297.64227294921875,285.0466003417969,1.0,0.409777283668518,0.8415890336036682,0.8415890336036682,1.0,1.0,-2.2256648540496826,0.9973442554473876,1.2283204793930054,0.4910750389099121,0.9129650592803956,0.9129650592803956,0.0,68.38224029541016,70.0,44050.859375,0.0,885.1981811523438,1.0,280.59576416015625,283.6355895996094,296.8020324707031,299.6466979980469,293.1499938964844,293.1499938964844,280.6499938964844,33410.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030230402946472,1.0,0.0,0.0,3.4533281326293945,3.4533498287200928,7.957360139698721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.38232421875,0.0,1306.84326171875,1895.4371337890625,0.0,2499.0966796875,0.861889660358429,1.0,0.0,3.0,1.0,0.0
17916360,297.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5614173412322998,0.3442907035350799,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9085423350334167,0.2879717051982879,0.2724232375621795,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9229720234870912,0.299917459487915,0.2097316682338714,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.876373827457428,0.2590804696083069,0.2453570663928985,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7718246579170227,0.1755989491939544,0.7906486392021179,285.0404357910156,284.95001220703125,299.5837707519531,293.83123779296875,298.5286865234375,297.6688537597656,285.0379333496094,1.0,0.4106101989746094,0.8411374092102051,0.8411374092102051,1.0,1.0,-2.235643148422241,1.0021209716796875,1.2335220575332642,0.4935866296291351,0.9461147785186768,0.9461147785186768,0.0,67.70088195800781,88.0,44428.64453125,0.0,892.2355346679688,1.0,280.6412658691406,283.6180419921875,296.8082275390625,299.7108154296875,293.1499938964844,293.1499938964844,280.3500061035156,31487.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010668158531189,1.0,0.0,0.0,3.570713996887207,3.5707364082336426,8.507528832524258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.1640625,0.0,1413.7060546875,1895.4371337890625,0.0,2481.18310546875,0.884132444858551,1.0,0.0,3.0,1.0,0.0
17916420,297.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5731404423713684,0.3533795773983001,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049548506736756,0.2921082675457001,0.2765548527240753,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9173352122306824,0.3027096092700958,0.2118839621543884,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.872901201248169,0.2625937163829803,0.2488936483860016,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.770095944404602,0.1788418740034103,0.8061332702636719,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5608215332031,297.6988220214844,284.92242431640625,1.0,0.4192261099815368,0.8402341604232788,0.8402341604232788,1.0,1.0,-2.27693247795105,1.022010326385498,1.2549221515655518,0.5040512084960938,0.8565073013305664,0.8565073013305664,0.0,70.77600860595703,106.0,45756.48046875,0.0,944.790771484375,1.0,280.35797119140625,283.4765014648437,296.86541748046875,299.91363525390625,293.1499938964844,293.1499938964844,280.6499938964844,37798.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152969479560852,1.0,0.0,0.0,3.5027976036071777,3.5028207302093506,8.186974014279258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.81298828125,0.0,1388.3984375,1895.4371337890625,0.0,2612.0556640625,0.8742873668670654,1.0,0.0,3.0,1.0,0.0
17916480,297.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5731404423713684,0.3533795773983001,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049548506736756,0.2921082675457001,0.2765548527240753,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9173352122306824,0.3027096092700958,0.2118839621543884,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.872901201248169,0.2625937163829803,0.2488936483860016,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.770095944404602,0.1788418740034103,0.8061332702636719,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5608215332031,297.6988220214844,284.92242431640625,1.0,0.4192261099815368,0.8402341604232788,0.8402341604232788,1.0,1.0,-2.27693247795105,1.022010326385498,1.2549221515655518,0.5040512084960938,0.8565073013305664,0.8565073013305664,0.0,70.77600860595703,106.0,45756.48046875,0.0,944.790771484375,1.0,280.35797119140625,283.4765014648437,296.86541748046875,299.91363525390625,293.1499938964844,293.1499938964844,280.6499938964844,37798.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152969479560852,1.0,0.0,0.0,3.5027976036071777,3.5028207302093506,8.186974014279258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.81298828125,0.0,1388.3984375,1895.4371337890625,0.0,2612.0556640625,0.8742873668670654,1.0,0.0,3.0,1.0,0.0
17916540,297.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5809943079948425,0.3772124052047729,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8897439241409302,0.2968671023845672,0.2810187339782715,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8995454907417297,0.3062267303466797,0.2142877876758575,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584849238395691,0.266649454832077,0.2527208924293518,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7584863305091858,0.1822798401117324,0.8220294713973999,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.57574462890625,297.6952514648437,285.0873107910156,1.0,0.4331324398517608,0.8393309116363525,0.8393309116363525,1.0,1.0,-2.337488174438477,1.0512007474899292,1.286287546157837,0.5196405053138733,1.0,1.0,0.0,77.74439239501953,109.0,46271.2265625,0.0,1034.8475341796875,1.0,280.6425170898437,283.6243591308594,296.8040466308594,299.8103942871094,293.1499938964844,293.1499938964844,280.3500061035156,30992.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110775947570801,1.0,0.0,0.0,3.709692716598511,3.709716558456421,9.182674602925544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.2646484375,0.0,1562.522216796875,1895.4371337890625,0.0,2573.12060546875,0.9149187803268432,1.0,0.0,3.0,1.0,0.0
17916600,297.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5809943079948425,0.3772124052047729,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8897439241409302,0.2968671023845672,0.2810187339782715,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8995454907417297,0.3062267303466797,0.2142877876758575,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584849238395691,0.266649454832077,0.2527208924293518,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7584863305091858,0.1822798401117324,0.8220294713973999,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.57574462890625,297.6952514648437,285.0873107910156,1.0,0.4331324398517608,0.8393309116363525,0.8393309116363525,1.0,1.0,-2.337488174438477,1.0512007474899292,1.286287546157837,0.5196405053138733,1.0,1.0,0.0,77.74439239501953,109.0,46271.2265625,0.0,1034.8475341796875,1.0,280.6425170898437,283.6243591308594,296.8040466308594,299.8103942871094,293.1499938964844,293.1499938964844,280.3500061035156,30992.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110775947570801,1.0,0.0,0.0,3.709692716598511,3.709716558456421,9.182674602925544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.2646484375,0.0,1562.522216796875,1895.4371337890625,0.0,2573.12060546875,0.9149187803268432,1.0,0.0,3.0,1.0,0.0
