time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916660,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5849614143371582,0.3979991376399994,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8782203793525696,0.3010775148868561,0.2853975594043731,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863971829414368,0.309062659740448,0.2166011929512024,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8477098345756531,0.2702009975910187,0.2564646899700165,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497500777244568,0.1851775050163269,0.8368557691574097,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5762634277344,297.66461181640625,284.9292297363281,1.0,0.4451811015605926,0.8372116684913635,0.8372116684913635,1.0,1.0,-2.392820119857788,1.0776647329330444,1.3151555061340332,0.534002423286438,0.9294171333312988,0.9294171333312988,0.0,84.23242950439453,112.0,48156.96875,0.0,1121.4423828125,1.0,280.3573608398437,283.42999267578125,296.8625183105469,300.0594787597656,293.1499938964844,293.1499938964844,280.04998779296875,35472.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295729160308838,1.0,0.0,0.0,3.745338201522827,3.7453629970550537,9.359989689983196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.494140625,0.0,1637.7982177734375,1895.4371337890625,0.0,2744.469970703125,0.9260448813438416,1.0,0.0,3.0,1.0,0.0
17916720,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5849614143371582,0.3979991376399994,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8782203793525696,0.3010775148868561,0.2853975594043731,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863971829414368,0.309062659740448,0.2166011929512024,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8477098345756531,0.2702009975910187,0.2564646899700165,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497500777244568,0.1851775050163269,0.8368557691574097,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5762634277344,297.66461181640625,284.9292297363281,1.0,0.4451811015605926,0.8372116684913635,0.8372116684913635,1.0,1.0,-2.392820119857788,1.0776647329330444,1.3151555061340332,0.534002423286438,0.9294171333312988,0.9294171333312988,0.0,84.23242950439453,112.0,48156.96875,0.0,1121.4423828125,1.0,280.3573608398437,283.42999267578125,296.8625183105469,300.0594787597656,293.1499938964844,293.1499938964844,280.04998779296875,35472.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295729160308838,1.0,0.0,0.0,3.745338201522827,3.7453629970550537,9.359989689983196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.494140625,0.0,1637.7982177734375,1895.4371337890625,0.0,2744.469970703125,0.9260448813438416,1.0,0.0,3.0,1.0,0.0
17916780,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5878397822380066,0.4164662957191467,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687519431114197,0.3049242198467254,0.289198487997055,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8752896189689636,0.3114780485630035,0.2184100449085235,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388871550559998,0.2733939290046692,0.2596587836742401,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7423985600471497,0.187627300620079,0.8488709330558777,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728759765625,297.6255187988281,284.89190673828125,1.0,0.4558022916316986,0.8350924253463745,0.8350924253463745,1.0,1.0,-2.4400203227996826,1.1002177000045776,1.3398025035858154,0.5461077094078064,0.8449833393096924,0.8449833393096924,0.0,90.1812744140625,115.0,49186.20703125,0.0,1199.9884033203125,1.0,280.0577087402344,283.3664245605469,296.8378601074219,300.119140625,293.1499938964844,293.1499938964844,280.3500061035156,40429.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438152074813843,1.0,0.0,0.0,3.548017740249634,3.548041582107544,8.399721309615416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.9365234375,0.0,1454.8577880859375,1895.4371337890625,0.0,2877.380615234375,0.8869364857673645,1.0,0.0,3.0,1.0,0.0
17916840,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5878397822380066,0.4164662957191467,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687519431114197,0.3049242198467254,0.289198487997055,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8752896189689636,0.3114780485630035,0.2184100449085235,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388871550559998,0.2733939290046692,0.2596587836742401,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7423985600471497,0.187627300620079,0.8488709330558777,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728759765625,297.6255187988281,284.89190673828125,1.0,0.4558022916316986,0.8350924253463745,0.8350924253463745,1.0,1.0,-2.4400203227996826,1.1002177000045776,1.3398025035858154,0.5461077094078064,0.8449833393096924,0.8449833393096924,0.0,90.1812744140625,115.0,49186.20703125,0.0,1199.9884033203125,1.0,280.0577087402344,283.3664245605469,296.8378601074219,300.119140625,293.1499938964844,293.1499938964844,280.3500061035156,40429.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438152074813843,1.0,0.0,0.0,3.548017740249634,3.548041582107544,8.399721309615416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.9365234375,0.0,1454.8577880859375,1895.4371337890625,0.0,2877.380615234375,0.8869364857673645,1.0,0.0,3.0,1.0,0.0
17916900,297.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5900446176528931,0.424155056476593,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.865510106086731,0.3072348237037658,0.2912596762180328,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8713148236274719,0.3131495416164398,0.2194617092609405,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8358305096626282,0.2753336131572723,0.2613910734653473,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398642301559448,0.1890774667263031,0.8551433086395264,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751953125,297.612548828125,285.0443420410156,1.0,0.460700511932373,0.8340328335762024,0.8340328335762024,1.0,1.0,-2.462613105773926,1.1110128164291382,1.3516002893447876,0.5518613457679749,0.9478071331977844,0.9478071331977844,0.0,92.82025909423828,115.0,48864.44140625,0.0,1237.7083740234375,1.0,280.3000183105469,283.5200500488281,296.7615966796875,299.9051818847656,293.1499938964844,293.1499938964844,280.3500061035156,33894.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380644917488098,1.0,0.0,0.0,3.615665435791016,3.615688562393189,8.723077939976065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.923828125,0.0,1479.698486328125,1895.4371337890625,0.0,2823.637451171875,0.8984827399253845,1.0,0.0,3.0,1.0,0.0
17916960,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5926849842071533,0.4304746985435486,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8635773062705994,0.3097369372844696,0.2936181724071502,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8687344193458557,0.3150372505187988,0.2207724601030349,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8339626789093018,0.2774503231048584,0.2633918225765228,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7383949756622314,0.190679132938385,0.8623618483543396,285.0507507324219,284.95001220703125,299.7635803222656,293.7763977050781,298.5806579589844,297.6050109863281,285.0499572753906,1.0,0.4654303789138794,0.8326936960220337,0.8326936960220337,1.0,1.0,-2.485690116882324,1.1220046281814575,1.3636854887008667,0.5577064156532288,0.990631937980652,0.990631937980652,0.0,95.1674346923828,118.0,49385.29296875,0.0,1275.416015625,1.0,280.3426818847656,283.5157470703125,296.76568603515625,299.9741516113281,293.1499938964844,293.1499938964844,280.04998779296875,31940.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370017409324646,1.0,0.0,0.0,3.7217280864715576,3.721752166748047,9.24235337151913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8251953125,0.0,1583.4708251953125,1895.4371337890625,0.0,2813.715576171875,0.9185757637023926,1.0,0.0,3.0,1.0,0.0
17917020,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5967236161231995,0.4425338804721832,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599207401275635,0.3140448033809662,0.2979945838451385,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637400269508362,0.31794473528862,0.2230671793222427,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304162621498108,0.2810500264167785,0.2670885920524597,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356794476509094,0.1934759765863418,0.8760501742362976,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58673095703125,297.5799255371094,284.9163818359375,1.0,0.474355012178421,0.8300154805183411,0.8300154805183411,1.0,1.0,-2.5290842056274414,1.142627239227295,1.3864569664001465,0.568706214427948,0.8964568972587585,0.8964568972587585,0.0,99.7138442993164,121.0,50897.37890625,0.0,1348.6268310546875,1.0,280.0565185546875,283.3523254394531,296.822265625,300.1944580078125,293.1499938964844,293.1499938964844,280.3500061035156,37239.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514360785484314,1.0,0.0,0.0,3.687950372695923,3.6879749298095694,9.075351385945396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.3828125,0.0,1585.174560546875,1895.4371337890625,0.0,2948.723388671875,0.914663791656494,1.0,0.0,3.0,1.0,0.0
17917080,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5967236161231995,0.4425338804721832,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599207401275635,0.3140448033809662,0.2979945838451385,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637400269508362,0.31794473528862,0.2230671793222427,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304162621498108,0.2810500264167785,0.2670885920524597,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356794476509094,0.1934759765863418,0.8760501742362976,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.58673095703125,297.5799255371094,284.9163818359375,1.0,0.474355012178421,0.8300154805183411,0.8300154805183411,1.0,1.0,-2.5290842056274414,1.142627239227295,1.3864569664001465,0.568706214427948,0.8964568972587585,0.8964568972587585,0.0,99.7138442993164,121.0,50897.37890625,0.0,1348.6268310546875,1.0,280.0565185546875,283.3523254394531,296.822265625,300.1944580078125,293.1499938964844,293.1499938964844,280.3500061035156,37239.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514360785484314,1.0,0.0,0.0,3.687950372695923,3.6879749298095694,9.075351385945396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.3828125,0.0,1585.174560546875,1895.4371337890625,0.0,2948.723388671875,0.914663791656494,1.0,0.0,3.0,1.0,0.0
17917140,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.6021836996078491,0.4526637196540832,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8577706217765808,0.3189803659915924,0.3025026023387909,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8603183627128601,0.3215578198432922,0.2254519611597061,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8282175660133362,0.2851947247982025,0.2708808183670044,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341470718383789,0.1966733187437057,0.8900787234306335,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.60284423828125,297.57098388671875,285.0882263183594,1.0,0.4827092885971069,0.8273372650146484,0.8273372650146484,1.0,1.0,-2.5709471702575684,1.1625096797943115,1.4084374904632568,0.5792218446731567,1.0,1.0,0.0,103.79833984375,124.0,50856.40625,0.0,1420.1224365234375,1.0,280.34332275390625,283.52056884765625,296.7648620605469,300.0669250488281,293.1499938964844,293.1499938964844,280.04998779296875,32944.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466128706932068,1.0,0.0,0.0,3.824083089828491,3.824108362197876,9.75771058620012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.484375,0.0,1711.6519775390625,1895.4371337890625,0.0,2903.556640625,0.942097783088684,1.0,0.0,3.0,1.0,0.0
17917200,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.6021836996078491,0.4526637196540832,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8577706217765808,0.3189803659915924,0.3025026023387909,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8603183627128601,0.3215578198432922,0.2254519611597061,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8282175660133362,0.2851947247982025,0.2708808183670044,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341470718383789,0.1966733187437057,0.8900787234306335,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.60284423828125,297.57098388671875,285.0882263183594,1.0,0.4827092885971069,0.8273372650146484,0.8273372650146484,1.0,1.0,-2.5709471702575684,1.1625096797943115,1.4084374904632568,0.5792218446731567,1.0,1.0,0.0,103.79833984375,124.0,50856.40625,0.0,1420.1224365234375,1.0,280.34332275390625,283.52056884765625,296.7648620605469,300.0669250488281,293.1499938964844,293.1499938964844,280.04998779296875,32944.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466128706932068,1.0,0.0,0.0,3.824083089828491,3.824108362197876,9.75771058620012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.484375,0.0,1711.6519775390625,1895.4371337890625,0.0,2903.556640625,0.942097783088684,1.0,0.0,3.0,1.0,0.0
17917260,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6063657402992249,0.4622736275196075,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8558738231658936,0.3231177628040313,0.3068414628505707,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.857167661190033,0.3242414891719818,0.2276815176010131,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8262271285057068,0.2885778248310089,0.2744966745376587,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7327821254730225,0.1992780864238739,0.9035093188285828,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.6143798828125,297.55206298828125,284.9273986816406,1.0,0.4906571805477142,0.8245635032653809,0.8245635032653809,1.0,1.0,-2.6108739376068115,1.181408166885376,1.4294657707214355,0.5892744064331055,0.948039710521698,0.948039710521698,0.0,107.76237487792967,127.0,52595.3046875,0.0,1490.59716796875,1.0,280.0556945800781,283.3269348144531,296.8220520019531,300.30047607421875,293.1499938964844,293.1499938964844,279.75,35961.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613585233688354,1.0,0.0,0.0,3.841497421264648,3.8415234088897705,9.846783086686628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.349609375,0.0,1756.5384521484375,1895.4371337890625,0.0,3041.7470703125,0.9480377435684204,1.0,0.0,3.0,1.0,0.0
17917320,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6063657402992249,0.4622736275196075,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8558738231658936,0.3231177628040313,0.3068414628505707,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.857167661190033,0.3242414891719818,0.2276815176010131,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8262271285057068,0.2885778248310089,0.2744966745376587,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7327821254730225,0.1992780864238739,0.9035093188285828,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.6143798828125,297.55206298828125,284.9273986816406,1.0,0.4906571805477142,0.8245635032653809,0.8245635032653809,1.0,1.0,-2.6108739376068115,1.181408166885376,1.4294657707214355,0.5892744064331055,0.948039710521698,0.948039710521698,0.0,107.76237487792967,127.0,52595.3046875,0.0,1490.59716796875,1.0,280.0556945800781,283.3269348144531,296.8220520019531,300.30047607421875,293.1499938964844,293.1499938964844,279.75,35961.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613585233688354,1.0,0.0,0.0,3.841497421264648,3.8415234088897705,9.846783086686628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.349609375,0.0,1756.5384521484375,1895.4371337890625,0.0,3041.7470703125,0.9480377435684204,1.0,0.0,3.0,1.0,0.0
17917380,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.608860969543457,0.4736568927764892,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.85210782289505,0.3264153897762298,0.3101613223552704,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521015048027039,0.3260276317596435,0.2290788888931274,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8224185705184937,0.2911112010478973,0.2771107852458954,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295598387718201,0.2010423243045807,0.9126128554344176,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.5221862792969,284.8856201171875,1.0,0.4979425370693207,0.8217897415161133,0.8217897415161133,1.0,1.0,-2.6443045139312744,1.1971527338027954,1.4471516609191897,0.5975822806358337,0.8586918115615845,0.8586918115615845,0.0,112.07229614257812,130.0,53438.5625,0.0,1555.5859375,1.0,279.7569274902344,283.26031494140625,296.80865478515625,300.35888671875,293.1499938964844,293.1499938964844,280.04998779296875,40616.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723454475402832,1.0,0.0,0.0,3.64063572883606,3.640660524368286,8.843979912853683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.578125,0.0,1557.2276611328125,1895.4371337890625,0.0,3144.811279296875,0.9075051546096802,1.0,0.0,3.0,1.0,0.0
17917440,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.608860969543457,0.4736568927764892,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.85210782289505,0.3264153897762298,0.3101613223552704,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521015048027039,0.3260276317596435,0.2290788888931274,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8224185705184937,0.2911112010478973,0.2771107852458954,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295598387718201,0.2010423243045807,0.9126128554344176,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.5221862792969,284.8856201171875,1.0,0.4979425370693207,0.8217897415161133,0.8217897415161133,1.0,1.0,-2.6443045139312744,1.1971527338027954,1.4471516609191897,0.5975822806358337,0.8586918115615845,0.8586918115615845,0.0,112.07229614257812,130.0,53438.5625,0.0,1555.5859375,1.0,279.7569274902344,283.26031494140625,296.80865478515625,300.35888671875,293.1499938964844,293.1499938964844,280.04998779296875,40616.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723454475402832,1.0,0.0,0.0,3.64063572883606,3.640660524368286,8.843979912853683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.578125,0.0,1557.2276611328125,1895.4371337890625,0.0,3144.811279296875,0.9075051546096802,1.0,0.0,3.0,1.0,0.0
17917500,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6107239723205566,0.4788166880607605,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506582379341125,0.3283777832984924,0.311892420053482,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8500605821609497,0.3273144066333771,0.2298610061407089,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208796977996826,0.292637288570404,0.2784547805786133,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7281885743141174,0.2020468562841415,0.9169403910636902,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280822753906,297.5143737792969,285.0371398925781,1.0,0.5013912320137024,0.8204028606414795,0.8204028606414795,1.0,1.0,-2.6603381633758545,1.2046970129013062,1.4556411504745483,0.6015143990516663,0.9598292708396912,0.9598292708396912,0.0,114.08475494384766,130.0,52942.0859375,0.0,1587.0438232421875,1.0,280.0020751953125,283.4167175292969,296.7425842285156,300.142333984375,293.1499938964844,293.1499938964844,280.04998779296875,34426.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658768534660339,1.0,0.0,0.0,3.695377349853516,3.695401668548584,9.11194092623191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.0888671875,0.0,1572.3228759765625,1895.4371337890625,0.0,3084.13134765625,0.9165908098220824,1.0,0.0,3.0,1.0,0.0
17917560,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6128678321838379,0.4831356704235077,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8499443531036377,0.3304798603057861,0.3138871788978576,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8488150238990784,0.3287704885005951,0.2308795899152755,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8200207948684692,0.2942868769168854,0.2800288796424866,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7273975610733032,0.20313660800457,0.9219573140144348,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.6375427246094,297.5100402832031,285.0404052734375,1.0,0.5047896504402161,0.8189747929573059,0.8189747929573059,1.0,1.0,-2.6770687103271484,1.2125661373138428,1.4645025730133057,0.6056217551231384,0.9972199201583862,0.9972199201583862,0.0,115.9000473022461,133.0,53352.33203125,0.0,1618.937255859375,1.0,280.04296875,283.4137878417969,296.75341796875,300.2132263183594,293.1499938964844,293.1499938964844,279.75,32688.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641538023948669,1.0,0.0,0.0,3.784410953521729,3.784435749053955,9.556301847624129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.3544921875,0.0,1662.22412109375,1895.4371337890625,0.0,3067.967529296875,0.9332774877548218,1.0,0.0,3.0,1.0,0.0
17917620,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6152514815330505,0.4925140142440796,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477181792259216,0.3338149785995483,0.3173783421516418,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454911708831787,0.3306761085987091,0.2324929684400558,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175290822982788,0.296783298254013,0.2827171385288238,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251187562942505,0.2047077715396881,0.9303624629974364,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6486511230469,297.4863586425781,284.9104309082031,1.0,0.5112988352775574,0.8161187171936035,0.8161187171936035,1.0,1.0,-2.7078075408935547,1.226960301399231,1.4808472394943235,0.6131647825241089,0.8997148871421814,0.8997148871421814,0.0,119.6972427368164,136.0,54664.26953125,0.0,1680.6072998046875,1.0,279.7561950683594,283.2568054199219,296.814453125,300.4277648925781,293.1499938964844,293.1499938964844,280.04998779296875,37746.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759727478027344,1.0,0.0,0.0,3.729345798492432,3.729370832443237,9.280227004637708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.7177734375,0.0,1636.5999755859375,1895.4371337890625,0.0,3178.828369140625,0.9242991209030152,1.0,0.0,3.0,1.0,0.0
17917680,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6152514815330505,0.4925140142440796,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477181792259216,0.3338149785995483,0.3173783421516418,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454911708831787,0.3306761085987091,0.2324929684400558,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175290822982788,0.296783298254013,0.2827171385288238,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251187562942505,0.2047077715396881,0.9303624629974364,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6486511230469,297.4863586425781,284.9104309082031,1.0,0.5112988352775574,0.8161187171936035,0.8161187171936035,1.0,1.0,-2.7078075408935547,1.226960301399231,1.4808472394943235,0.6131647825241089,0.8997148871421814,0.8997148871421814,0.0,119.6972427368164,136.0,54664.26953125,0.0,1680.6072998046875,1.0,279.7561950683594,283.2568054199219,296.814453125,300.4277648925781,293.1499938964844,293.1499938964844,280.04998779296875,37746.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759727478027344,1.0,0.0,0.0,3.729345798492432,3.729370832443237,9.280227004637708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.7177734375,0.0,1636.5999755859375,1895.4371337890625,0.0,3178.828369140625,0.9242991209030152,1.0,0.0,3.0,1.0,0.0
17917740,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.6186323761940002,0.5011716485023499,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8459751605987549,0.3376584947109222,0.3208852112293243,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8426985740661621,0.3331852555274963,0.2341295033693313,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8154415488243103,0.2996964156627655,0.2853778898715973,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231075763702393,0.2065020948648452,0.938289225101471,285.0704650878906,284.95001220703125,300.1019287109375,293.7811584472656,298.6669616699219,297.4744567871094,285.0711975097656,1.0,0.517470121383667,0.8132625818252563,0.8132625818252563,1.0,1.0,-2.73711371421814,1.24065899848938,1.4964547157287598,0.6202352046966553,1.0,1.0,0.0,123.28895568847656,139.0,54384.04296875,0.0,1740.4638671875,1.0,280.0434875488281,283.420166015625,296.7696228027344,300.29718017578125,293.1499938964844,293.1499938964844,279.75,33369.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697536587715149,1.0,0.0,0.0,3.848466634750366,3.84849214553833,9.88254441836034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.244140625,0.0,1744.631591796875,1895.4371337890625,0.0,3120.499755859375,0.9479145407676696,1.0,0.0,3.0,1.0,0.0
17917800,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.6186323761940002,0.5011716485023499,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8459751605987549,0.3376584947109222,0.3208852112293243,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8426985740661621,0.3331852555274963,0.2341295033693313,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8154415488243103,0.2996964156627655,0.2853778898715973,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231075763702393,0.2065020948648452,0.938289225101471,285.0704650878906,284.95001220703125,300.1019287109375,293.7811584472656,298.6669616699219,297.4744567871094,285.0711975097656,1.0,0.517470121383667,0.8132625818252563,0.8132625818252563,1.0,1.0,-2.73711371421814,1.24065899848938,1.4964547157287598,0.6202352046966553,1.0,1.0,0.0,123.28895568847656,139.0,54384.04296875,0.0,1740.4638671875,1.0,280.0434875488281,283.420166015625,296.7696228027344,300.29718017578125,293.1499938964844,293.1499938964844,279.75,33369.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697536587715149,1.0,0.0,0.0,3.848466634750366,3.84849214553833,9.88254441836034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.244140625,0.0,1744.631591796875,1895.4371337890625,0.0,3120.499755859375,0.9479145407676696,1.0,0.0,3.0,1.0,0.0
17917860,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.6204525232315063,0.5097295641899109,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8442174792289734,0.3408456146717071,0.3242402076721191,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8399032950401306,0.334928959608078,0.2356357276439666,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.813306987285614,0.3020005822181701,0.2878860533237457,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7210515141487122,0.207850232720375,0.9456611275672911,284.91339111328125,284.95001220703125,300.15692138671875,293.7874755859375,298.6797180175781,297.4516296386719,284.9156188964844,1.0,0.5234140753746033,0.810346245765686,0.810346245765686,1.0,1.0,-2.765117645263672,1.2536838054656982,1.5114338397979736,0.6269961595535278,0.9346675872802734,0.9346675872802734,0.0,126.86251068115234,127.0,55885.90625,0.0,1799.4150390625,1.0,279.7556457519531,283.23602294921875,296.8294372558594,300.5205078125,293.1499938964844,293.1499938964844,279.45001220703125,36787.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820256590843201,1.0,0.0,0.0,3.835895776748657,3.8359217643737793,9.818087391977317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.08984375,0.0,1756.180908203125,1895.4371337890625,0.0,3235.5615234375,0.9473559260368348,1.0,0.0,3.0,1.0,0.0
17917920,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.6204525232315063,0.5097295641899109,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8442174792289734,0.3408456146717071,0.3242402076721191,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8399032950401306,0.334928959608078,0.2356357276439666,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.813306987285614,0.3020005822181701,0.2878860533237457,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7210515141487122,0.207850232720375,0.9456611275672911,284.91339111328125,284.95001220703125,300.15692138671875,293.7874755859375,298.6797180175781,297.4516296386719,284.9156188964844,1.0,0.5234140753746033,0.810346245765686,0.810346245765686,1.0,1.0,-2.765117645263672,1.2536838054656982,1.5114338397979736,0.6269961595535278,0.9346675872802734,0.9346675872802734,0.0,126.86251068115234,127.0,55885.90625,0.0,1799.4150390625,1.0,279.7556457519531,283.23602294921875,296.8294372558594,300.5205078125,293.1499938964844,293.1499938964844,279.45001220703125,36787.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820256590843201,1.0,0.0,0.0,3.835895776748657,3.8359217643737793,9.818087391977317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.08984375,0.0,1756.180908203125,1895.4371337890625,0.0,3235.5615234375,0.9473559260368348,1.0,0.0,3.0,1.0,0.0
17917980,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.6225409507751465,0.5068957805633545,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.847840428352356,0.3435790538787842,0.3267930448055267,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8423300981521606,0.3361615538597107,0.2364767789840698,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8163174390792847,0.3038423359394073,0.289613127708435,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7232999205589294,0.2087702453136444,0.949816346168518,284.8765869140625,284.95001220703125,300.2130432128906,293.7947692871094,298.69342041015625,297.4305419921875,284.8805236816406,1.0,0.5235700607299805,0.807429850101471,0.807429850101471,1.0,1.0,-2.772885322570801,1.256877064704895,1.5160082578659058,0.6286661028862,0.8461024165153503,0.8461024165153503,0.0,126.3000717163086,115.0,56224.8515625,0.0,1808.60009765625,1.0,279.4571533203125,283.181884765625,296.8199768066406,300.55633544921875,293.1499938964844,293.1499938964844,279.75,41227.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901065587997437,1.0,0.0,0.0,3.604203939437866,3.604228258132935,8.667861948197242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.6474609375,0.0,1521.432861328125,1895.4371337890625,0.0,3311.203857421875,0.8999504446983337,1.0,0.0,3.0,1.0,0.0
17918040,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.6225409507751465,0.5068957805633545,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.847840428352356,0.3435790538787842,0.3267930448055267,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8423300981521606,0.3361615538597107,0.2364767789840698,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8163174390792847,0.3038423359394073,0.289613127708435,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7232999205589294,0.2087702453136444,0.949816346168518,284.8765869140625,284.95001220703125,300.2130432128906,293.7947692871094,298.69342041015625,297.4305419921875,284.8805236816406,1.0,0.5235700607299805,0.807429850101471,0.807429850101471,1.0,1.0,-2.772885322570801,1.256877064704895,1.5160082578659058,0.6286661028862,0.8461024165153503,0.8461024165153503,0.0,126.3000717163086,115.0,56224.8515625,0.0,1808.60009765625,1.0,279.4571533203125,283.181884765625,296.8199768066406,300.55633544921875,293.1499938964844,293.1499938964844,279.75,41227.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901065587997437,1.0,0.0,0.0,3.604203939437866,3.604228258132935,8.667861948197242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.6474609375,0.0,1521.432861328125,1895.4371337890625,0.0,3311.203857421875,0.8999504446983337,1.0,0.0,3.0,1.0,0.0
17918100,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6257133483886719,0.5010290741920471,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8521986603736877,0.3453397452831268,0.3281933069229126,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8460604548454285,0.3372343182563782,0.23701211810112,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8201673626899719,0.3051028549671173,0.2905656397342682,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7264372706413269,0.2094647288322448,0.952021062374115,285.0123596191406,284.95001220703125,300.2414855957031,293.7987060546875,298.7090148925781,297.435791015625,285.01666259765625,1.0,0.522179901599884,0.8059716820716858,0.8059716820716858,1.0,1.0,-2.771958112716675,1.2561672925949097,1.515790939331055,0.6281496286392212,0.9341742396354676,0.9341742396354676,0.0,124.5126495361328,115.0,55463.04296875,0.0,1798.7344970703125,1.0,279.70098876953125,283.3284606933594,296.7594299316406,300.3279724121094,293.1499938964844,293.1499938964844,279.75,35069.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826385140419006,1.0,0.0,0.0,3.6467230319976807,3.646746873855591,8.873579986357072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.2802734375,0.0,1522.56689453125,1895.4371337890625,0.0,3241.302490234375,0.9061478972434998,1.0,0.0,3.0,1.0,0.0
17918160,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.6300514936447144,0.4924296736717224,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8584316372871399,0.3472365736961365,0.3298505246639251,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8516498804092407,0.3384595513343811,0.2377680987119674,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8256478309631348,0.3064880073070526,0.2917438745498657,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7310371398925781,0.2102807015180587,0.9550325870513916,285.0062255859375,284.95001220703125,300.2701416015625,293.8028564453125,298.72900390625,297.4491577148437,285.0045166015625,1.0,0.5200701951980591,0.8046563267707825,0.8046563267707825,1.0,1.0,-2.769562244415283,1.254770040512085,1.5147922039031982,0.6272743344306946,0.9512523412704468,0.9512523412704468,0.0,121.89227294921876,118.0,55567.609375,0.0,1782.7080078125,1.0,279.7426147460937,283.3169860839844,296.77197265625,300.3843994140625,293.1499938964844,293.1499938964844,279.45001220703125,33651.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796593546867371,1.0,0.0,0.0,3.717484951019287,3.717509031295776,9.221290611094446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.7373046875,0.0,1591.6527099609375,1895.4371337890625,0.0,3213.388427734375,0.9186970591545104,1.0,0.0,3.0,1.0,0.0
17918220,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6381011605262756,0.4840264022350311,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8659064769744873,0.350314736366272,0.3328292369842529,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8578411340713501,0.3400584757328033,0.2389673441648483,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8318977952003479,0.3086081147193908,0.2938104271888733,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7362560629844666,0.2115206122398376,0.9606176018714904,284.90460205078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7644958496094,297.4667358398437,284.9076843261719,1.0,0.5194178819656372,0.8020256757736206,0.8020256757736206,1.0,1.0,-2.7736666202545166,1.2563072443008425,1.5173592567443848,0.6276284456253052,0.858828604221344,0.858828604221344,0.0,119.59609985351562,121.0,56198.109375,0.0,1778.1002197265625,1.0,279.4572448730469,283.2015075683594,296.8290710449219,300.5482177734375,293.1499938964844,293.1499938964844,279.75,39126.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887147068977356,1.0,0.0,0.0,3.584909677505493,3.5849337577819824,8.575308356739697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.41796875,0.0,1484.9293212890625,1895.4371337890625,0.0,3283.517333984375,0.8936713933944702,1.0,0.0,3.0,1.0,0.0
17918280,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6381011605262756,0.4840264022350311,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8659064769744873,0.350314736366272,0.3328292369842529,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8578411340713501,0.3400584757328033,0.2389673441648483,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8318977952003479,0.3086081147193908,0.2938104271888733,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7362560629844666,0.2115206122398376,0.9606176018714904,284.90460205078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7644958496094,297.4667358398437,284.9076843261719,1.0,0.5194178819656372,0.8020256757736206,0.8020256757736206,1.0,1.0,-2.7736666202545166,1.2563072443008425,1.5173592567443848,0.6276284456253052,0.858828604221344,0.858828604221344,0.0,119.59609985351562,121.0,56198.109375,0.0,1778.1002197265625,1.0,279.4572448730469,283.2015075683594,296.8290710449219,300.5482177734375,293.1499938964844,293.1499938964844,279.75,39126.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887147068977356,1.0,0.0,0.0,3.584909677505493,3.5849337577819824,8.575308356739697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.41796875,0.0,1484.9293212890625,1895.4371337890625,0.0,3283.517333984375,0.8936713933944702,1.0,0.0,3.0,1.0,0.0
17918340,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6466861963272095,0.4799864888191223,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8711672425270081,0.3540157973766327,0.3360756933689117,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8618629574775696,0.3423373699188232,0.2403624653816223,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8360872864723206,0.3112513720989227,0.2960885167121887,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7397198677062988,0.2131523787975311,0.9670998454093932,285.0291442871094,284.95001220703125,300.3866882324219,293.8210144042969,298.8031616210937,297.48907470703125,285.02740478515625,1.0,0.5205023288726807,0.7993950247764587,0.7993950247764587,1.0,1.0,-2.78490948677063,1.261264443397522,1.5236451625823977,0.6298696398735046,0.9761379361152648,0.9761379361152648,0.0,118.8410873413086,124.0,55906.18359375,0.0,1791.6558837890625,1.0,279.7428894042969,283.3270263671875,296.7973327636719,300.42218017578125,293.1499938964844,293.1499938964844,279.45001220703125,32606.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785336017608643,1.0,0.0,0.0,3.730547428131104,3.730571746826172,9.286208637604432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.431640625,0.0,1598.6910400390625,1895.4371337890625,0.0,3202.836669921875,0.9208256006240844,1.0,0.0,3.0,1.0,0.0
17918400,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6466861963272095,0.4799864888191223,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8711672425270081,0.3540157973766327,0.3360756933689117,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8618629574775696,0.3423373699188232,0.2403624653816223,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8360872864723206,0.3112513720989227,0.2960885167121887,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7397198677062988,0.2131523787975311,0.9670998454093932,285.0291442871094,284.95001220703125,300.3866882324219,293.8210144042969,298.8031616210937,297.48907470703125,285.02740478515625,1.0,0.5205023288726807,0.7993950247764587,0.7993950247764587,1.0,1.0,-2.78490948677063,1.261264443397522,1.5236451625823977,0.6298696398735046,0.9761379361152648,0.9761379361152648,0.0,118.8410873413086,124.0,55906.18359375,0.0,1791.6558837890625,1.0,279.7428894042969,283.3270263671875,296.7973327636719,300.42218017578125,293.1499938964844,293.1499938964844,279.45001220703125,32606.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785336017608643,1.0,0.0,0.0,3.730547428131104,3.730571746826172,9.286208637604432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.431640625,0.0,1598.6910400390625,1895.4371337890625,0.0,3202.836669921875,0.9208256006240844,1.0,0.0,3.0,1.0,0.0
17918460,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6529693603515625,0.4799134135246277,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8738589286804199,0.357012003660202,0.3391145765781402,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8633255362510681,0.3437849879264831,0.2415593415498733,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8379663228988647,0.3132461011409759,0.298172265291214,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7411932349205017,0.214335098862648,0.9731330275535583,284.9050598144531,284.95001220703125,300.44580078125,293.830810546875,298.83087158203125,297.49090576171875,284.9080505371094,1.0,0.5228309631347656,0.7970013618469238,0.7970013618469238,1.0,1.0,-2.799667358398437,1.2679290771484375,1.53173828125,0.6331326365470886,0.8779416084289551,0.8779416084289551,0.0,119.35494995117188,127.0,56916.26953125,0.0,1816.76513671875,1.0,279.4569396972656,283.18475341796875,296.8600158691406,300.62225341796875,293.1499938964844,293.1499938964844,279.75,38204.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884924650192261,1.0,0.0,0.0,3.646686792373657,3.6467111110687256,8.873403203324415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.9130859375,0.0,1545.9632568359375,1895.4371337890625,0.0,3296.106689453125,0.906424880027771,1.0,0.0,3.0,1.0,0.0
