time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918520,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6529693603515625,0.4799134135246277,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8738589286804199,0.357012003660202,0.3391145765781402,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8633255362510681,0.3437849879264831,0.2415593415498733,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8379663228988647,0.3132461011409759,0.298172265291214,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7411932349205017,0.214335098862648,0.9731330275535583,284.9050598144531,284.95001220703125,300.44580078125,293.830810546875,298.83087158203125,297.49090576171875,284.9080505371094,1.0,0.5228309631347656,0.7970013618469238,0.7970013618469238,1.0,1.0,-2.799667358398437,1.2679290771484375,1.53173828125,0.6331326365470886,0.8779416084289551,0.8779416084289551,0.0,119.35494995117188,127.0,56916.26953125,0.0,1816.76513671875,1.0,279.4569396972656,283.18475341796875,296.8600158691406,300.62225341796875,293.1499938964844,293.1499938964844,279.75,38204.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884924650192261,1.0,0.0,0.0,3.646686792373657,3.6467111110687256,8.873403203324415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.9130859375,0.0,1545.9632568359375,1895.4371337890625,0.0,3296.106689453125,0.906424880027771,1.0,0.0,3.0,1.0,0.0
17918580,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.6596159338951111,0.4818255603313446,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8754611015319824,0.3606131374835968,0.3423156142234802,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.863742470741272,0.3459027409553528,0.2428749352693557,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8388458490371704,0.3157401978969574,0.3003619313240051,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7417294979095459,0.2158133536577224,0.979270339012146,285.0382995605469,284.95001220703125,300.5052795410156,293.8409118652344,298.8617553710937,297.4978942871094,285.03680419921875,1.0,0.5259838104248047,0.7946077585220337,0.7946077585220337,1.0,1.0,-2.8173954486846924,1.2760250568389893,1.5413703918457031,0.6370935440063477,1.0,1.0,0.0,120.54385375976562,130.0,56683.59765625,0.0,1849.9891357421875,1.0,279.7433166503906,283.3182373046875,296.82501220703125,300.4993896484375,293.1499938964844,293.1499938964844,279.45001220703125,32468.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814802765846252,1.0,0.0,0.0,3.79191780090332,3.791942596435547,9.59425165092398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.830078125,0.0,1669.4183349609375,1895.4371337890625,0.0,3230.451416015625,0.9346315860748292,1.0,0.0,3.0,1.0,0.0
17918640,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.6596159338951111,0.4818255603313446,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8754611015319824,0.3606131374835968,0.3423156142234802,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.863742470741272,0.3459027409553528,0.2428749352693557,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8388458490371704,0.3157401978969574,0.3003619313240051,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7417294979095459,0.2158133536577224,0.979270339012146,285.0382995605469,284.95001220703125,300.5052795410156,293.8409118652344,298.8617553710937,297.4978942871094,285.03680419921875,1.0,0.5259838104248047,0.7946077585220337,0.7946077585220337,1.0,1.0,-2.8173954486846924,1.2760250568389893,1.5413703918457031,0.6370935440063477,1.0,1.0,0.0,120.54385375976562,130.0,56683.59765625,0.0,1849.9891357421875,1.0,279.7433166503906,283.3182373046875,296.82501220703125,300.4993896484375,293.1499938964844,293.1499938964844,279.45001220703125,32468.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814802765846252,1.0,0.0,0.0,3.79191780090332,3.791942596435547,9.59425165092398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.830078125,0.0,1669.4183349609375,1895.4371337890625,0.0,3230.451416015625,0.9346315860748292,1.0,0.0,3.0,1.0,0.0
17918700,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.6621878147125244,0.4833424091339111,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8759631514549255,0.3621619045734405,0.3439752459526062,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8636714816093445,0.3466725647449493,0.2435792237520218,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8390206694602966,0.316761702299118,0.3015073239803314,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7417701482772827,0.2163958549499511,0.9825250506401062,284.8944396972656,284.95001220703125,300.5350952148437,293.84600830078125,298.8737487792969,297.4950866699219,284.88824462890625,1.0,0.5278210043907166,0.7934109568595886,0.7934109568595886,1.0,1.0,-2.8273489475250244,1.2805836200714111,1.5467653274536133,0.639389157295227,0.9147350192070008,0.9147350192070008,0.0,121.34387969970705,130.0,57877.73828125,0.0,1869.4434814453125,1.0,279.4948425292969,283.1498413085937,296.8897399902344,300.7494812011719,293.1499938964844,293.1499938964844,279.45001220703125,35695.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890867233276367,1.0,0.0,0.0,3.796096801757813,3.796122074127197,9.615411045160729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.6298828125,0.0,1699.4945068359375,1895.4371337890625,0.0,3301.66552734375,0.9360660910606384,1.0,0.0,3.0,1.0,0.0
17918760,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6641979813575745,0.4859935939311981,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8754953742027283,0.3635016977787018,0.3453167080879211,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8626158833503723,0.3472014665603637,0.2440135926008224,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8383268117904663,0.3175836503505707,0.3023639023303985,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7410285472869873,0.2168087661266327,0.9847621321678162,284.9001159667969,284.95001220703125,300.5649108886719,293.8511657714844,298.883056640625,297.4873962402344,284.9029541015625,1.0,0.5297187566757202,0.7920069694519043,0.7920069694519043,1.0,1.0,-2.83638858795166,1.284657597541809,1.5517311096191406,0.6414021849632263,0.8984403014183044,0.8984403014183044,0.0,122.4389877319336,133.0,57860.25,0.0,1889.0018310546875,1.0,279.4566650390625,283.15966796875,296.88525390625,300.7082824707031,293.1499938964844,293.1499938964844,279.75,37797.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892316460609436,1.0,0.0,0.0,3.731947898864746,3.731972932815552,9.293181619796088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.91796875,0.0,1640.018798828125,1895.4371337890625,0.0,3331.8642578125,0.9249061942100524,1.0,0.0,3.0,1.0,0.0
17918820,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.6694415807723999,0.4909453392028808,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8751702308654785,0.3670217990875244,0.3484523892402649,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8611716628074646,0.3492023944854736,0.2452541142702102,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8374658823013306,0.3199486136436462,0.304446130990982,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7399521470069885,0.2181021571159362,0.9901766777038574,285.0506286621094,284.95001220703125,300.62457275390625,293.8614501953125,298.9091796875,297.485595703125,285.05078125,1.0,0.533794641494751,0.7891990542411804,0.7891990542411804,1.0,1.0,-2.856605529785156,1.2938276529312134,1.562777757644653,0.6458926796913147,1.0,1.0,0.0,124.61888885498048,136.0,57483.79296875,0.0,1931.8468017578125,1.0,279.74346923828125,283.3133544921875,296.8475952148437,300.5758972167969,293.1499938964844,293.1499938964844,279.45001220703125,33370.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885726809501648,1.0,0.0,0.0,3.8483948707580566,3.848420381546021,9.882174936137744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.091796875,0.0,1744.55029296875,1895.4371337890625,0.0,3270.2236328125,0.9478901028633118,1.0,0.0,3.0,1.0,0.0
17918880,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.6694415807723999,0.4909453392028808,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8751702308654785,0.3670217990875244,0.3484523892402649,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8611716628074646,0.3492023944854736,0.2452541142702102,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8374658823013306,0.3199486136436462,0.304446130990982,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7399521470069885,0.2181021571159362,0.9901766777038574,285.0506286621094,284.95001220703125,300.62457275390625,293.8614501953125,298.9091796875,297.485595703125,285.05078125,1.0,0.533794641494751,0.7891990542411804,0.7891990542411804,1.0,1.0,-2.856605529785156,1.2938276529312134,1.562777757644653,0.6458926796913147,1.0,1.0,0.0,124.61888885498048,136.0,57483.79296875,0.0,1931.8468017578125,1.0,279.74346923828125,283.3133544921875,296.8475952148437,300.5758972167969,293.1499938964844,293.1499938964844,279.45001220703125,33370.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885726809501648,1.0,0.0,0.0,3.8483948707580566,3.848420381546021,9.882174936137744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.091796875,0.0,1744.55029296875,1895.4371337890625,0.0,3270.2236328125,0.9478901028633118,1.0,0.0,3.0,1.0,0.0
17918940,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6729092001914978,0.4970777630805969,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.874030590057373,0.3698701858520508,0.351447582244873,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8589439392089844,0.3504397273063659,0.2463731467723846,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8358868956565857,0.321706086397171,0.3063966631889343,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7382464408874512,0.2189537137746811,0.995142102241516,284.9047546386719,284.95001220703125,300.68408203125,293.87164306640625,298.9273681640625,297.4695739746094,284.90673828125,1.0,0.5381320118904114,0.7863911390304565,0.7863911390304565,1.0,1.0,-2.8772363662719727,1.3031576871871948,1.5740785598754885,0.6505444049835205,0.9211069941520692,0.9211069941520692,0.0,127.18639373779295,139.0,58809.55078125,0.0,1977.8165283203125,1.0,279.4566955566406,283.1427307128906,296.90582275390625,300.7889404296875,293.1499938964844,293.1499938964844,279.1499938964844,37348.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964685797691345,1.0,0.0,0.0,3.8115718364715576,3.8115975856781006,9.693965239421232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.650390625,0.0,1731.0008544921875,1895.4371337890625,0.0,3370.644287109375,0.9422938823699952,1.0,0.0,3.0,1.0,0.0
17919000,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6729092001914978,0.4970777630805969,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.874030590057373,0.3698701858520508,0.351447582244873,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8589439392089844,0.3504397273063659,0.2463731467723846,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8358868956565857,0.321706086397171,0.3063966631889343,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7382464408874512,0.2189537137746811,0.995142102241516,284.9047546386719,284.95001220703125,300.68408203125,293.87164306640625,298.9273681640625,297.4695739746094,284.90673828125,1.0,0.5381320118904114,0.7863911390304565,0.7863911390304565,1.0,1.0,-2.8772363662719727,1.3031576871871948,1.5740785598754885,0.6505444049835205,0.9211069941520692,0.9211069941520692,0.0,127.18639373779295,139.0,58809.55078125,0.0,1977.8165283203125,1.0,279.4566955566406,283.1427307128906,296.90582275390625,300.7889404296875,293.1499938964844,293.1499938964844,279.1499938964844,37348.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964685797691345,1.0,0.0,0.0,3.8115718364715576,3.8115975856781006,9.693965239421232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.650390625,0.0,1731.0008544921875,1895.4371337890625,0.0,3370.644287109375,0.9422938823699952,1.0,0.0,3.0,1.0,0.0
17919060,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6752576231956482,0.5048732161521912,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8715193867683411,0.3724386096000671,0.3539257347583771,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8553517460823059,0.3513556122779846,0.2470542788505554,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8330647945404053,0.3231646418571472,0.3078477084636688,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7353601455688477,0.2194926589727401,0.9980565309524536,284.88824462890625,284.95001220703125,300.7433166503906,293.8816223144531,298.9420471191406,297.4475402832031,284.891357421875,1.0,0.5424354672431946,0.7833845615386963,0.7833845615386963,1.0,1.0,-2.895650148391724,1.311360478401184,1.584289789199829,0.6545265913009644,0.8476359844207764,0.8476359844207764,0.0,130.19285583496094,142.0,59263.8828125,0.0,2022.8878173828125,1.0,279.15753173828125,283.102783203125,296.90142822265625,300.8294982910156,293.1499938964844,293.1499938964844,279.45001220703125,40667.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032191634178162,1.0,0.0,0.0,3.5878517627716064,3.587876081466675,8.589389040025708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.7373046875,0.0,1499.4442138671875,1895.4371337890625,0.0,3433.5732421875,0.8958771824836731,1.0,0.0,3.0,1.0,0.0
17919120,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6752576231956482,0.5048732161521912,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8715193867683411,0.3724386096000671,0.3539257347583771,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8553517460823059,0.3513556122779846,0.2470542788505554,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8330647945404053,0.3231646418571472,0.3078477084636688,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7353601455688477,0.2194926589727401,0.9980565309524536,284.88824462890625,284.95001220703125,300.7433166503906,293.8816223144531,298.9420471191406,297.4475402832031,284.891357421875,1.0,0.5424354672431946,0.7833845615386963,0.7833845615386963,1.0,1.0,-2.895650148391724,1.311360478401184,1.584289789199829,0.6545265913009644,0.8476359844207764,0.8476359844207764,0.0,130.19285583496094,142.0,59263.8828125,0.0,2022.8878173828125,1.0,279.15753173828125,283.102783203125,296.90142822265625,300.8294982910156,293.1499938964844,293.1499938964844,279.45001220703125,40667.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032191634178162,1.0,0.0,0.0,3.5878517627716064,3.587876081466675,8.589389040025708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.7373046875,0.0,1499.4442138671875,1895.4371337890625,0.0,3433.5732421875,0.8958771824836731,1.0,0.0,3.0,1.0,0.0
17919180,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6792024970054626,0.5111318230628967,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8705456256866455,0.3759829699993133,0.3571238815784454,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8533582091331482,0.353359192609787,0.2483296245336532,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8315971493721008,0.3254669904708862,0.3099035918712616,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7336262464523315,0.2206072956323623,1.002737283706665,285.0205078125,284.95001220703125,300.80206298828125,293.8912658691406,298.9662475585937,297.44317626953125,285.0201721191406,1.0,0.5468697547912598,0.780377984046936,0.780377984046936,1.0,1.0,-2.916642665863037,1.3207842111587524,1.5958583354949951,0.6591030955314636,0.962479054927826,0.962479054927826,0.0,132.86929321289062,145.0,59014.97265625,0.0,2071.1806640625,1.0,279.4419860839844,283.2371520996094,296.8674621582031,300.6929626464844,293.1499938964844,293.1499938964844,279.1499938964844,33204.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942790627479553,1.0,0.0,0.0,3.71734070777893,3.71736478805542,9.220575520885176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.49609375,0.0,1588.0858154296875,1895.4371337890625,0.0,3350.20068359375,0.918616533279419,1.0,0.0,3.0,1.0,0.0
17919240,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6792024970054626,0.5111318230628967,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8705456256866455,0.3759829699993133,0.3571238815784454,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8533582091331482,0.353359192609787,0.2483296245336532,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8315971493721008,0.3254669904708862,0.3099035918712616,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7336262464523315,0.2206072956323623,1.002737283706665,285.0205078125,284.95001220703125,300.80206298828125,293.8912658691406,298.9662475585937,297.44317626953125,285.0201721191406,1.0,0.5468697547912598,0.780377984046936,0.780377984046936,1.0,1.0,-2.916642665863037,1.3207842111587524,1.5958583354949951,0.6591030955314636,0.962479054927826,0.962479054927826,0.0,132.86929321289062,145.0,59014.97265625,0.0,2071.1806640625,1.0,279.4419860839844,283.2371520996094,296.8674621582031,300.6929626464844,293.1499938964844,293.1499938964844,279.1499938964844,33204.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942790627479553,1.0,0.0,0.0,3.71734070777893,3.71736478805542,9.220575520885176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.49609375,0.0,1588.0858154296875,1895.4371337890625,0.0,3350.20068359375,0.918616533279419,1.0,0.0,3.0,1.0,0.0
17919300,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.6805400848388672,0.5142979025840759,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8700708150863647,0.3774811029434204,0.3587527573108673,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8523858189582825,0.3540525436401367,0.2489908337593078,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8308825492858887,0.3263804912567138,0.3109623491764068,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7328006029129028,0.2210165411233902,1.0052722692489624,284.8892517089844,284.95001220703125,300.8312072753906,293.8959350585937,298.9754333496094,297.4360046386719,284.8851623535156,1.0,0.5491458773612976,0.7788746953010559,0.7788746953010559,1.0,1.0,-2.9275224208831787,1.3256611824035645,1.6018613576889038,0.6615208983421326,0.8781992197036743,0.8781992197036743,0.0,134.2467498779297,145.0,60108.84765625,0.0,2096.408203125,1.0,279.1959228515625,283.082763671875,296.93072509765625,300.9398803710937,293.1499938964844,293.1499938964844,279.1499938964844,36796.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009161591529846,1.0,0.0,0.0,3.703414678573608,3.703439474105835,9.151619906333508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.998046875,0.0,1599.4598388671875,1895.4371337890625,0.0,3412.12255859375,0.9157687425613404,1.0,0.0,3.0,1.0,0.0
17919360,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.6814684867858887,0.5182173848152161,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8689334392547607,0.3788105845451355,0.3600799143314361,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8507469296455383,0.3545502722263336,0.24939925968647,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8295766711235046,0.3271322846412658,0.3117504417896271,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.731450617313385,0.2212929129600525,1.0068925619125366,284.9135131835937,284.95001220703125,300.86016845703125,293.90045166015625,298.98272705078125,297.42547607421875,284.9161071777344,1.0,0.5513782501220703,0.7773075699806213,0.7773075699806213,1.0,1.0,-2.93721604347229,1.3299474716186523,1.6072685718536377,0.6636067628860474,0.8763371706008911,0.8763371706008911,0.0,135.817138671875,148.0,60046.890625,0.0,2120.747802734375,1.0,279.15728759765625,283.1073608398437,296.92645263671875,300.89239501953125,293.1499938964844,293.1499938964844,279.45001220703125,38121.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033777713775636,1.0,0.0,0.0,3.6314697265625,3.631493806838989,8.799502779766044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.23828125,0.0,1528.4453125,1895.4371337890625,0.0,3435.04931640625,0.9030925035476683,1.0,0.0,3.0,1.0,0.0
17919420,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.6846320033073425,0.5250134468078613,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8676474690437317,0.3822416067123413,0.363191545009613,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8484751582145691,0.3563890755176544,0.250579297542572,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8278256058692932,0.3292926251888275,0.3136973679065704,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7294748425483704,0.2222901135683059,1.0111808776855469,285.0357360839844,284.95001220703125,300.9175109863281,293.90899658203125,299.0048217773437,297.41864013671875,285.0341186523437,1.0,0.5558868646621704,0.7741732597351074,0.7741732597351074,1.0,1.0,-2.9580352306365967,1.3391954898834229,1.6188397407531738,0.6680611371994019,0.9972184300422668,0.9972184300422668,0.0,138.71571350097656,151.0,59849.05078125,0.0,2171.1328125,1.0,279.4432373046875,283.231201171875,296.89501953125,300.7751159667969,293.1499938964844,293.1499938964844,279.1499938964844,32475.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969331979751587,1.0,0.0,0.0,3.778752565383911,3.778777122497559,9.5277465561594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.240234375,0.0,1653.880615234375,1895.4371337890625,0.0,3374.98046875,0.9316426515579224,1.0,0.0,3.0,1.0,0.0
17919480,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.6846320033073425,0.5250134468078613,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8676474690437317,0.3822416067123413,0.363191545009613,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8484751582145691,0.3563890755176544,0.250579297542572,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8278256058692932,0.3292926251888275,0.3136973679065704,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7294748425483704,0.2222901135683059,1.0111808776855469,285.0357360839844,284.95001220703125,300.9175109863281,293.90899658203125,299.0048217773437,297.41864013671875,285.0341186523437,1.0,0.5558868646621704,0.7741732597351074,0.7741732597351074,1.0,1.0,-2.9580352306365967,1.3391954898834229,1.6188397407531738,0.6680611371994019,0.9972184300422668,0.9972184300422668,0.0,138.71571350097656,151.0,59849.05078125,0.0,2171.1328125,1.0,279.4432373046875,283.231201171875,296.89501953125,300.7751159667969,293.1499938964844,293.1499938964844,279.1499938964844,32475.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969331979751587,1.0,0.0,0.0,3.778752565383911,3.778777122497559,9.5277465561594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.240234375,0.0,1653.880615234375,1895.4371337890625,0.0,3374.98046875,0.9316426515579224,1.0,0.0,3.0,1.0,0.0
17919540,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6859270930290222,0.5325495004653931,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8657766580581665,0.3849067091941833,0.3660302758216858,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8456371426582336,0.3573667705059051,0.2515280246734619,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8255528807640076,0.3307654857635498,0.3153964877128601,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7270564436912537,0.2228046357631683,1.0147093534469604,284.9031677246094,284.95001220703125,300.9739074707031,293.9168395996094,299.0185546875,297.3975830078125,284.9057922363281,1.0,0.5603798031806946,0.7710389494895935,0.7710389494895935,1.0,1.0,-2.977934122085572,1.3479533195495603,1.6299806833267212,0.6723260283470154,0.8955586552619934,0.8955586552619934,0.0,141.84979248046875,154.0,60995.8046875,0.0,2221.738525390625,1.0,279.1562805175781,283.07733154296875,296.9493408203125,300.9791259765625,293.1499938964844,293.1499938964844,279.45001220703125,37821.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073217511177064,1.0,0.0,0.0,3.7157442569732666,3.715769290924072,9.212657232637866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.7236328125,0.0,1621.422119140625,1895.4371337890625,0.0,3471.732177734375,0.9213153123855592,1.0,0.0,3.0,1.0,0.0
17919600,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6859270930290222,0.5325495004653931,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8657766580581665,0.3849067091941833,0.3660302758216858,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8456371426582336,0.3573667705059051,0.2515280246734619,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8255528807640076,0.3307654857635498,0.3153964877128601,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7270564436912537,0.2228046357631683,1.0147093534469604,284.9031677246094,284.95001220703125,300.9739074707031,293.9168395996094,299.0185546875,297.3975830078125,284.9057922363281,1.0,0.5603798031806946,0.7710389494895935,0.7710389494895935,1.0,1.0,-2.977934122085572,1.3479533195495603,1.6299806833267212,0.6723260283470154,0.8955586552619934,0.8955586552619934,0.0,141.84979248046875,154.0,60995.8046875,0.0,2221.738525390625,1.0,279.1562805175781,283.07733154296875,296.9493408203125,300.9791259765625,293.1499938964844,293.1499938964844,279.45001220703125,37821.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073217511177064,1.0,0.0,0.0,3.7157442569732666,3.715769290924072,9.212657232637866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.7236328125,0.0,1621.422119140625,1895.4371337890625,0.0,3471.732177734375,0.9213153123855592,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9990000128746032,0.6875471472740173,0.5378709435462952,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.864509105682373,0.3872544169425964,0.3680640757083893,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8436802625656128,0.3585385382175445,0.2521982491016388,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8239680528640747,0.3321757912635803,0.3165858089923858,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7253212928771973,0.2233833819627761,1.0169585943222046,285.0451354980469,284.95001220703125,301.0135192871094,293.92193603515625,299.03253173828125,297.39068603515625,285.04449462890625,1.0,0.5635250806808472,0.7687056064605713,0.7687056064605713,1.0,1.0,-2.991711378097534,1.3539687395095823,1.637742519378662,0.6751554012298584,1.0,1.0,0.0,144.07176208496094,154.0,60482.7578125,0.0,2257.4091796875,1.0,279.429931640625,283.2248229980469,296.8994140625,300.802734375,293.1499938964844,293.1499938964844,279.45001220703125,32878.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011357426643372,1.0,0.0,0.0,3.8089232444763184,3.808948278427124,9.68049789662473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.8466796875,0.0,1692.8955078125,1895.4371337890625,0.0,3414.1689453125,0.939253032207489,1.0,0.0,3.0,1.0,0.0
17919720,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9990000128746032,0.6882583498954773,0.5396589040756226,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8643021583557129,0.3882435262203216,0.3690216541290283,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8432010412216187,0.3590635955333709,0.2525839507579803,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.823602557182312,0.3327855169773102,0.3171857595443725,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7248653769493103,0.2236542105674743,1.018270492553711,285.0404052734375,284.95001220703125,301.0291748046875,293.923828125,299.0385437011719,297.388916015625,285.0399780273437,1.0,0.5648031234741211,0.7677740454673767,0.7677740454673767,1.0,1.0,-2.9977731704711914,1.356631875038147,1.6411411762237549,0.6764335036277771,1.0,1.0,0.0,144.87916564941406,157.0,60624.08984375,0.0,2272.327392578125,1.0,279.4434814453125,283.2190856933594,296.9112243652344,300.8451538085937,293.1499938964844,293.1499938964844,279.1499938964844,33187.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011220335960388,1.0,0.0,0.0,3.8381948471069336,3.8382203578948975,9.829859664023388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.8154296875,0.0,1730.672119140625,1895.4371337890625,0.0,3414.041259765625,0.9454792141914368,1.0,0.0,3.0,1.0,0.0
17919780,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.688836395740509,0.547189474105835,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8625046610832214,0.3908730447292328,0.3718303143978119,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8404617309570312,0.3599731028079986,0.2534866034984588,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8213573098182678,0.3341763317584991,0.3188093602657318,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7224285006523132,0.2240724116563797,1.0213618278503418,284.9031066894531,284.95001220703125,301.08319091796875,293.9298400878906,299.05078125,297.3674011230469,284.90509033203125,1.0,0.5691943764686584,0.7645090818405151,0.7645090818405151,1.0,1.0,-3.016958951950073,1.3649429082870483,1.652016043663025,0.6804211735725403,0.9136448502540588,0.9136448502540588,0.0,148.05967712402344,160.0,61851.0625,0.0,2323.11865234375,1.0,279.15679931640625,283.05810546875,296.9612121582031,301.04644775390625,293.1499938964844,293.1499938964844,278.8500061035156,37558.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112198948860168,1.0,0.0,0.0,3.787636995315552,3.787662744522095,9.572602266416652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.0341796875,0.0,1703.8570556640625,1895.4371337890625,0.0,3507.921630859375,0.9372820258140564,1.0,0.0,3.0,1.0,0.0
17919840,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.688836395740509,0.547189474105835,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8625046610832214,0.3908730447292328,0.3718303143978119,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8404617309570312,0.3599731028079986,0.2534866034984588,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8213573098182678,0.3341763317584991,0.3188093602657318,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7224285006523132,0.2240724116563797,1.0213618278503418,284.9031066894531,284.95001220703125,301.08319091796875,293.9298400878906,299.05078125,297.3674011230469,284.90509033203125,1.0,0.5691943764686584,0.7645090818405151,0.7645090818405151,1.0,1.0,-3.016958951950073,1.3649429082870483,1.652016043663025,0.6804211735725403,0.9136448502540588,0.9136448502540588,0.0,148.05967712402344,160.0,61851.0625,0.0,2323.11865234375,1.0,279.15679931640625,283.05810546875,296.9612121582031,301.04644775390625,293.1499938964844,293.1499938964844,278.8500061035156,37558.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112198948860168,1.0,0.0,0.0,3.787636995315552,3.787662744522095,9.572602266416652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.0341796875,0.0,1703.8570556640625,1895.4371337890625,0.0,3507.921630859375,0.9372820258140564,1.0,0.0,3.0,1.0,0.0
17919900,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9990000128746032,0.6886188387870789,0.5513663291931152,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8612549901008606,0.3920338153839111,0.3730296194553375,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8387416005134583,0.3602510094642639,0.2537645101547241,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8198997378349304,0.3347174525260925,0.3194254040718078,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.7208859920501709,0.2241459190845489,1.022159218788147,284.81756591796875,284.95001220703125,301.1096496582031,293.9324645996094,299.05517578125,297.35406494140625,284.8205871582031,1.0,0.5713042616844177,0.7628766298294067,0.7628766298294067,1.0,1.0,-3.025455951690674,1.3685622215270996,1.656893610954285,0.6821097731590271,0.8266042470932007,0.8266042470932007,0.0,149.7547149658203,160.0,62429.09765625,0.0,2347.28125,1.0,278.8975830078125,282.9559326171875,296.9804382324219,301.1876525878906,293.1499938964844,293.1499938964844,278.8500061035156,42138.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169743061065674,1.0,0.0,0.0,3.6721487045288086,3.672173976898194,8.997747613648244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.03125,0.0,1604.1553955078125,1895.4371337890625,0.0,3561.209716796875,0.9121975302696228,1.0,0.0,3.0,1.0,0.0
17919960,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.6885457038879395,0.5555772185325623,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8599726557731628,0.3933122158050537,0.3741845488548279,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8369894623756409,0.3606524467468261,0.2540040016174316,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8183966875076294,0.3353478908538818,0.319991260766983,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7192802429199219,0.2242632806301117,1.0227121114730835,284.8920593261719,284.95001220703125,301.1357421875,293.9347839355469,299.0605773925781,297.34283447265625,284.8945617675781,1.0,0.5733613967895508,0.7612019181251526,0.7612019181251526,1.0,1.0,-3.033538579940796,1.371965408325195,1.661573052406311,0.6836602091789246,0.8455572724342346,0.8455572724342346,0.0,151.455078125,163.0,62222.96484375,0.0,2370.837890625,1.0,278.8578796386719,283.0218200683594,296.9516906738281,301.0767517089844,293.1499938964844,293.1499938964844,279.1499938964844,40429.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917197287082672,1.0,0.0,0.0,3.569707155227661,3.5697312355041504,8.502731816406595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.1474609375,0.0,1478.0743408203125,1895.4371337890625,0.0,3563.271240234375,0.8917264342308044,1.0,0.0,3.0,1.0,0.0
17920020,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6900426745414734,0.5620872974395752,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8590117692947388,0.3967331051826477,0.3772852420806885,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8350862860679626,0.3623947203159332,0.2551169097423553,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.816838264465332,0.3373594284057617,0.3217931985855102,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.717340886592865,0.2250441461801529,1.0259675979614258,285.013427734375,284.95001220703125,301.1867370605469,293.9384765625,299.07989501953125,297.3369140625,285.0130615234375,1.0,0.5775514841079712,0.7578524351119995,0.7578524351119995,1.0,1.0,-3.0525057315826416,1.3800876140594482,1.6724179983139038,0.6874210834503174,0.951682984828949,0.951682984828949,0.0,154.36203002929688,151.0,61915.78515625,0.0,2420.93115234375,1.0,279.141845703125,283.1485290527344,296.9160461425781,300.9343566894531,293.1499938964844,293.1499938964844,278.8500061035156,33376.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087459444999696,1.0,0.0,0.0,3.694133520126343,3.694157600402832,9.105807521336828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.21875,0.0,1562.9591064453125,1895.4371337890625,0.0,3484.9619140625,0.913484275341034,1.0,0.0,3.0,1.0,0.0
17920080,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6900426745414734,0.5620872974395752,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8590117692947388,0.3967331051826477,0.3772852420806885,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8350862860679626,0.3623947203159332,0.2551169097423553,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.816838264465332,0.3373594284057617,0.3217931985855102,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.717340886592865,0.2250441461801529,1.0259675979614258,285.013427734375,284.95001220703125,301.1867370605469,293.9384765625,299.07989501953125,297.3369140625,285.0130615234375,1.0,0.5775514841079712,0.7578524351119995,0.7578524351119995,1.0,1.0,-3.0525057315826416,1.3800876140594482,1.6724179983139038,0.6874210834503174,0.951682984828949,0.951682984828949,0.0,154.36203002929688,151.0,61915.78515625,0.0,2420.93115234375,1.0,279.141845703125,283.1485290527344,296.9160461425781,300.9343566894531,293.1499938964844,293.1499938964844,278.8500061035156,33376.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087459444999696,1.0,0.0,0.0,3.694133520126343,3.694157600402832,9.105807521336828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.21875,0.0,1562.9591064453125,1895.4371337890625,0.0,3484.9619140625,0.913484275341034,1.0,0.0,3.0,1.0,0.0
17920140,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6911835670471191,0.5572267770767212,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8634655475616455,0.399377167224884,0.3799249827861786,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8381294012069702,0.3632817268371582,0.2558661699295044,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8201850056648254,0.3386889994144439,0.3231789469718933,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7197442650794983,0.225380852818489,1.0278408527374268,284.9084167480469,284.95001220703125,301.2359313964844,293.9408264160156,299.094482421875,297.3250732421875,284.90997314453125,1.0,0.5764827728271484,0.7545029520988464,0.7545029520988464,1.0,1.0,-3.054683208465576,1.380077838897705,1.6746052503585815,0.6871864795684814,0.8626745343208313,0.8626745343208313,0.0,152.8491668701172,154.0,62578.66796875,0.0,2417.078125,1.0,278.8573608398437,283.0246276855469,296.9625549316406,301.1058654785156,293.1499938964844,293.1499938964844,279.1499938964844,38554.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169425964355468,1.0,0.0,0.0,3.5881972312927246,3.5882210731506348,8.591043183514557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.853515625,0.0,1484.2813720703125,1895.4371337890625,0.0,3560.916259765625,0.8938016295433044,1.0,0.0,3.0,1.0,0.0
17920200,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6911835670471191,0.5572267770767212,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8634655475616455,0.399377167224884,0.3799249827861786,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8381294012069702,0.3632817268371582,0.2558661699295044,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8201850056648254,0.3386889994144439,0.3231789469718933,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7197442650794983,0.225380852818489,1.0278408527374268,284.9084167480469,284.95001220703125,301.2359313964844,293.9408264160156,299.094482421875,297.3250732421875,284.90997314453125,1.0,0.5764827728271484,0.7545029520988464,0.7545029520988464,1.0,1.0,-3.054683208465576,1.380077838897705,1.6746052503585815,0.6871864795684814,0.8626745343208313,0.8626745343208313,0.0,152.8491668701172,154.0,62578.66796875,0.0,2417.078125,1.0,278.8573608398437,283.0246276855469,296.9625549316406,301.1058654785156,293.1499938964844,293.1499938964844,279.1499938964844,38554.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169425964355468,1.0,0.0,0.0,3.5881972312927246,3.5882210731506348,8.591043183514557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.853515625,0.0,1484.2813720703125,1895.4371337890625,0.0,3560.916259765625,0.8938016295433044,1.0,0.0,3.0,1.0,0.0
17920260,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6953084468841553,0.5549862384796143,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8667957186698914,0.4026787579059601,0.3827990889549255,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8401304483413696,0.3648478388786316,0.2567770481109619,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8224541544914246,0.3405576646327972,0.3247370719909668,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7212055921554565,0.226106971502304,1.0303232669830322,285.012451171875,284.95001220703125,301.2832336425781,293.9417419433594,299.1197204589844,297.3338928222656,285.0107421875,1.0,0.5773411989212036,0.7512511014938354,0.7512511014938354,1.0,1.0,-3.0613789558410645,1.3823195695877075,1.6790592670440674,0.6876422762870789,0.9614911079406738,0.9614911079406738,0.0,152.36317443847656,157.0,62095.89453125,0.0,2427.01806640625,1.0,279.142822265625,283.1376342773437,296.92333984375,300.9588317871094,293.1499938964844,293.1499938964844,278.8500061035156,33044.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096856713294984,1.0,0.0,0.0,3.717286348342896,3.7173104286193848,9.220305514645588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.525390625,0.0,1586.8046875,1895.4371337890625,0.0,3493.6865234375,0.9180808663368224,1.0,0.0,3.0,1.0,0.0
17920320,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6953084468841553,0.5549862384796143,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8667957186698914,0.4026787579059601,0.3827990889549255,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8401304483413696,0.3648478388786316,0.2567770481109619,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8224541544914246,0.3405576646327972,0.3247370719909668,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7212055921554565,0.226106971502304,1.0303232669830322,285.012451171875,284.95001220703125,301.2832336425781,293.9417419433594,299.1197204589844,297.3338928222656,285.0107421875,1.0,0.5773411989212036,0.7512511014938354,0.7512511014938354,1.0,1.0,-3.0613789558410645,1.3823195695877075,1.6790592670440674,0.6876422762870789,0.9614911079406738,0.9614911079406738,0.0,152.36317443847656,157.0,62095.89453125,0.0,2427.01806640625,1.0,279.142822265625,283.1376342773437,296.92333984375,300.9588317871094,293.1499938964844,293.1499938964844,278.8500061035156,33044.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096856713294984,1.0,0.0,0.0,3.717286348342896,3.7173104286193848,9.220305514645588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.525390625,0.0,1586.8046875,1895.4371337890625,0.0,3493.6865234375,0.9180808663368224,1.0,0.0,3.0,1.0,0.0
