time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920380,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.6974790692329407,0.5564677119255066,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8680307865142822,0.4052748382091522,0.3854594826698303,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8401710391044617,0.3656297326087951,0.2575019598007202,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.822854220867157,0.3418035507202148,0.3261121809482574,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7210803627967834,0.2264346927404403,1.032502055168152,284.9069519042969,284.95001220703125,301.3284606933594,293.9410705566406,299.1357421875,297.32763671875,284.9090576171875,1.0,0.5792282819747925,0.7479993104934692,0.7479993104934692,1.0,1.0,-3.071502447128296,1.386126160621643,1.6853762865066528,0.6891360282897949,0.8699185848236084,0.8699185848236084,0.0,153.25511169433594,160.0,62872.75,0.0,2450.615234375,1.0,278.857177734375,283.0129699707031,296.9643249511719,301.1244506835937,293.1499938964844,293.1499938964844,279.1499938964844,38379.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918109893798828,1.0,0.0,0.0,3.614477872848511,3.614501953125,8.717349260223273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.2431640625,0.0,1511.6378173828125,1895.4371337890625,0.0,3571.705078125,0.8995170593261719,1.0,0.0,3.0,1.0,0.0
17920440,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.6974790692329407,0.5564677119255066,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8680307865142822,0.4052748382091522,0.3854594826698303,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8401710391044617,0.3656297326087951,0.2575019598007202,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.822854220867157,0.3418035507202148,0.3261121809482574,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7210803627967834,0.2264346927404403,1.032502055168152,284.9069519042969,284.95001220703125,301.3284606933594,293.9410705566406,299.1357421875,297.32763671875,284.9090576171875,1.0,0.5792282819747925,0.7479993104934692,0.7479993104934692,1.0,1.0,-3.071502447128296,1.386126160621643,1.6853762865066528,0.6891360282897949,0.8699185848236084,0.8699185848236084,0.0,153.25511169433594,160.0,62872.75,0.0,2450.615234375,1.0,278.857177734375,283.0129699707031,296.9643249511719,301.1244506835937,293.1499938964844,293.1499938964844,279.1499938964844,38379.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918109893798828,1.0,0.0,0.0,3.614477872848511,3.614501953125,8.717349260223273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.2431640625,0.0,1511.6378173828125,1895.4371337890625,0.0,3571.705078125,0.8995170593261719,1.0,0.0,3.0,1.0,0.0
17920500,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.6988712549209595,0.5579641461372375,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.868247389793396,0.4068613946437835,0.3867843151092529,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8398158550262451,0.3663152456283569,0.2578481137752533,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8226882219314575,0.3426547348499298,0.3267775774002075,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7206817865371704,0.2267375439405441,1.0334590673446655,285.0288391113281,284.95001220703125,301.3502197265625,293.9400939941406,299.14532470703125,297.3280029296875,285.03155517578125,1.0,0.5804254412651062,0.7463734149932861,0.7463734149932861,1.0,1.0,-3.0772571563720703,1.3883535861968994,1.6889034509658811,0.6900114417076111,0.9568424820899964,0.9568424820899964,0.0,153.97776794433594,160.0,62213.18359375,0.0,2465.2255859375,1.0,279.1014404296875,283.1458435058594,296.91326904296875,300.9142761230469,293.1499938964844,293.1499938964844,279.1499938964844,33775.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126837253570556,1.0,0.0,0.0,3.670715093612671,3.670738935470581,8.990723472379614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.0244140625,0.0,1539.6011962890625,1895.4371337890625,0.0,3521.492919921875,0.9101131558418274,1.0,0.0,3.0,1.0,0.0
17920560,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.7003613710403442,0.5592371821403503,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8687900304794312,0.4085757434368133,0.3883908092975616,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8397943377494812,0.3671385943889618,0.2584154009819031,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8228121995925903,0.3436190187931061,0.3276815712451935,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7205473184585571,0.2271314412355423,1.035202980041504,285.01806640625,284.95001220703125,301.3714294433594,293.9386901855469,299.1555480957031,297.3300170898437,285.0165405273437,1.0,0.5818187594413757,0.7447717189788818,0.7447717189788818,1.0,1.0,-3.084582090377808,1.3913253545761108,1.6932567358016968,0.6912992596626282,0.9751782417297364,0.9751782417297364,0.0,154.6925048828125,163.0,62495.9140625,0.0,2482.812255859375,1.0,279.1428527832031,283.1308288574219,296.9232177734375,300.9831237792969,293.1499938964844,293.1499938964844,278.8500061035156,32903.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114643335342408,1.0,0.0,0.0,3.747634887695313,3.74765944480896,9.371472629027268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.234375,0.0,1620.7384033203125,1895.4371337890625,0.0,3510.188232421875,0.924949824810028,1.0,0.0,3.0,1.0,0.0
17920620,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.7010800838470459,0.5639244318008423,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8683653473854065,0.4111365079879761,0.3910747766494751,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8383163213729858,0.367840975522995,0.2591255903244018,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8217294216156006,0.344785988330841,0.3290363550186157,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7191155552864075,0.227389246225357,1.037328004837036,284.90509033203125,284.95001220703125,301.4119873046875,293.9344787597656,299.16552734375,297.31658935546875,284.9073181152344,1.0,0.5848785638809204,0.741568386554718,0.741568386554718,1.0,1.0,-3.098483324050904,1.3968673944473269,1.7016160488128662,0.6937364935874939,0.8800910711288452,0.8800910711288452,0.0,156.81629943847656,166.0,63405.5546875,0.0,2520.446533203125,1.0,278.8569030761719,282.99761962890625,296.9612731933594,301.15576171875,293.1499938964844,293.1499938964844,279.1499938964844,38187.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205912351608276,1.0,0.0,0.0,3.6581296920776367,3.658154249191284,8.929178534344828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.0908203125,0.0,1558.6358642578125,1895.4371337890625,0.0,3594.613525390625,0.9090010523796082,1.0,0.0,3.0,1.0,0.0
17920680,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.7010800838470459,0.5639244318008423,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8683653473854065,0.4111365079879761,0.3910747766494751,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8383163213729858,0.367840975522995,0.2591255903244018,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8217294216156006,0.344785988330841,0.3290363550186157,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7191155552864075,0.227389246225357,1.037328004837036,284.90509033203125,284.95001220703125,301.4119873046875,293.9344787597656,299.16552734375,297.31658935546875,284.9073181152344,1.0,0.5848785638809204,0.741568386554718,0.741568386554718,1.0,1.0,-3.098483324050904,1.3968673944473269,1.7016160488128662,0.6937364935874939,0.8800910711288452,0.8800910711288452,0.0,156.81629943847656,166.0,63405.5546875,0.0,2520.446533203125,1.0,278.8569030761719,282.99761962890625,296.9612731933594,301.15576171875,293.1499938964844,293.1499938964844,279.1499938964844,38187.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205912351608276,1.0,0.0,0.0,3.6581296920776367,3.658154249191284,8.929178534344828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.0908203125,0.0,1558.6358642578125,1895.4371337890625,0.0,3594.613525390625,0.9090010523796082,1.0,0.0,3.0,1.0,0.0
17920740,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7018232345581055,0.5667380690574646,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8679410219192505,0.4127755761146545,0.3924524486064911,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8373568058013916,0.3685193359851837,0.2594696581363678,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8209736943244934,0.3456345796585083,0.3297059237957001,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7181742191314697,0.2276646792888641,1.0382188558578491,285.0319519042969,284.95001220703125,301.4320983886719,293.9315490722656,299.1726379394531,297.3138732910156,285.0341491699219,1.0,0.5865634083747864,0.739902675151825,0.739902675151825,1.0,1.0,-3.105808973312378,1.3997877836227417,1.706021070480347,0.6949726939201355,0.9713652729988098,0.9713652729988098,0.0,158.0546875,166.0,62746.05859375,0.0,2541.037353515625,1.0,279.10595703125,283.1351623535156,296.9073181152344,300.94488525390625,293.1499938964844,293.1499938964844,279.1499938964844,33637.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153165221214294,1.0,0.0,0.0,3.716990470886232,3.717014789581299,9.218837817570602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.3466796875,0.0,1590.986328125,1895.4371337890625,0.0,3545.875244140625,0.9202287793159484,1.0,0.0,3.0,1.0,0.0
17920800,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.7026544809341431,0.5688955783843994,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8679823279380798,0.4144160449504852,0.3940024375915527,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8369009494781494,0.3692836463451385,0.2600051760673523,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8206611275672913,0.3465309143066406,0.3305585384368896,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7176515460014343,0.2280081808567047,1.0397989749908447,285.0219421386719,284.95001220703125,301.45001220703125,293.9283447265625,299.17999267578125,297.3133850097656,285.0203857421875,1.0,0.5882271528244019,0.7383650541305542,0.7383650541305542,1.0,1.0,-3.11383318901062,1.4030721187591553,1.7107611894607544,0.6964378356933594,0.9902007579803468,0.9902007579803468,0.0,159.10658264160156,169.0,63023.85546875,0.0,2562.07373046875,1.0,279.1433410644531,283.1211853027344,296.9154663085937,301.0105895996094,293.1499938964844,293.1499938964844,278.8500061035156,32911.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144631624221802,1.0,0.0,0.0,3.788962364196777,3.788987159729004,9.579301831763587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.740234375,0.0,1669.348876953125,1895.4371337890625,0.0,3537.976318359375,0.9342183470726012,1.0,0.0,3.0,1.0,0.0
17920860,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7021329402923584,0.5750343799591064,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8668347597122192,0.4169332385063171,0.3966806828975677,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8347784876823425,0.3699060380458832,0.2606852948665619,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.818916380405426,0.3476138412952423,0.3318665027618408,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.715589165687561,0.2281822562217712,1.0416780710220337,284.9013366699219,284.95001220703125,301.4852294921875,293.9201965332031,299.1854553222656,297.2965393066406,284.9037475585937,1.0,0.5917677879333496,0.7349398732185364,0.7349398732185364,1.0,1.0,-3.129086494445801,1.4090901613235474,1.719996452331543,0.6990927457809448,0.8904886841773987,0.8904886841773987,0.0,161.8147430419922,157.0,64009.5390625,0.0,2606.111328125,1.0,278.8563537597656,282.9803161621094,296.9493103027344,301.18389892578125,293.1499938964844,293.1499938964844,279.1499938964844,38158.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240002632141112,1.0,0.0,0.0,3.707560777664185,3.7075858116149902,9.172122759082412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.0517578125,0.0,1614.5634765625,1895.4371337890625,0.0,3626.028564453125,0.919809103012085,1.0,0.0,3.0,1.0,0.0
17920920,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7021329402923584,0.5750343799591064,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8668347597122192,0.4169332385063171,0.3966806828975677,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8347784876823425,0.3699060380458832,0.2606852948665619,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.818916380405426,0.3476138412952423,0.3318665027618408,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.715589165687561,0.2281822562217712,1.0416780710220337,284.9013366699219,284.95001220703125,301.4852294921875,293.9201965332031,299.1854553222656,297.2965393066406,284.9037475585937,1.0,0.5917677879333496,0.7349398732185364,0.7349398732185364,1.0,1.0,-3.129086494445801,1.4090901613235474,1.719996452331543,0.6990927457809448,0.8904886841773987,0.8904886841773987,0.0,161.8147430419922,157.0,64009.5390625,0.0,2606.111328125,1.0,278.8563537597656,282.9803161621094,296.9493103027344,301.18389892578125,293.1499938964844,293.1499938964844,279.1499938964844,38158.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240002632141112,1.0,0.0,0.0,3.707560777664185,3.7075858116149902,9.172122759082412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.0517578125,0.0,1614.5634765625,1895.4371337890625,0.0,3626.028564453125,0.919809103012085,1.0,0.0,3.0,1.0,0.0
17920980,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.703997015953064,0.5690653324127197,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8718652129173279,0.420137345790863,0.3993960916996002,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8382075428962708,0.3712320327758789,0.2613798081874847,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8225780725479126,0.3492389023303985,0.3331359922885895,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7182813882827759,0.2286868542432785,1.042969822883606,285.0136108398437,284.95001220703125,301.51763916015625,293.91015625,299.1981506347656,297.29608154296875,285.0114440917969,1.0,0.5901849269866943,0.7315146923065186,0.7315146923065186,1.0,1.0,-3.129110336303711,1.4077816009521484,1.7213287353515625,0.6980350613594055,0.994791567325592,0.994791567325592,0.0,159.8037872314453,160.0,63336.38671875,0.0,2595.411865234375,1.0,279.1436767578125,283.1035461425781,296.8969421386719,301.0205993652344,293.1499938964844,293.1499938964844,278.8500061035156,33260.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178759455680848,1.0,0.0,0.0,3.825525522232056,3.82555079460144,9.76507294581097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.53125,0.0,1715.876708984375,1895.4371337890625,0.0,3569.543701171875,0.9426677227020264,1.0,0.0,3.0,1.0,0.0
17921040,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.703997015953064,0.5690653324127197,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8718652129173279,0.420137345790863,0.3993960916996002,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8382075428962708,0.3712320327758789,0.2613798081874847,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8225780725479126,0.3492389023303985,0.3331359922885895,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7182813882827759,0.2286868542432785,1.042969822883606,285.0136108398437,284.95001220703125,301.51763916015625,293.91015625,299.1981506347656,297.29608154296875,285.0114440917969,1.0,0.5901849269866943,0.7315146923065186,0.7315146923065186,1.0,1.0,-3.129110336303711,1.4077816009521484,1.7213287353515625,0.6980350613594055,0.994791567325592,0.994791567325592,0.0,159.8037872314453,160.0,63336.38671875,0.0,2595.411865234375,1.0,279.1436767578125,283.1035461425781,296.8969421386719,301.0205993652344,293.1499938964844,293.1499938964844,278.8500061035156,33260.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178759455680848,1.0,0.0,0.0,3.825525522232056,3.82555079460144,9.76507294581097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.53125,0.0,1715.876708984375,1895.4371337890625,0.0,3569.543701171875,0.9426677227020264,1.0,0.0,3.0,1.0,0.0
17921100,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.7051839828491211,0.5671259164810181,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8739035725593567,0.4214456975460052,0.4008009433746338,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8394961953163147,0.3715869486331939,0.2617652118206024,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8239766955375671,0.3498082458972931,0.3338162004947662,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7192574143409729,0.2287997901439666,1.0438662767410278,284.8700561523437,284.95001220703125,301.53289794921875,293.90447998046875,299.2037048339844,297.2952575683594,284.86602783203125,1.0,0.5902929902076721,0.7298020720481873,0.7298020720481873,1.0,1.0,-3.1308162212371826,1.4079586267471311,1.7228574752807615,0.6977154612541199,0.8971424698829651,0.8971424698829651,0.0,159.21397399902344,160.0,64287.078125,0.0,2595.598388671875,1.0,278.893798828125,282.9417419433594,296.94146728515625,301.2415771484375,293.1499938964844,293.1499938964844,278.8500061035156,37034.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92433100938797,1.0,0.0,0.0,3.8030307292938232,3.803056478500366,9.650569836594514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.9873046875,0.0,1718.2469482421875,1895.4371337890625,0.0,3629.07275390625,0.9383203387260436,1.0,0.0,3.0,1.0,0.0
17921160,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.705968976020813,0.5671016573905945,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8747287392616272,0.4226036965847015,0.4019048511981964,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8396533727645874,0.3717690706253052,0.2619097828865051,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8243118524551392,0.3502334654331207,0.3342384994029999,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7192930579185486,0.2288033813238144,1.0439847707748413,284.8914794921875,284.95001220703125,301.5474853515625,293.8984069824219,299.2073669433594,297.2913513183594,284.8940124511719,1.0,0.5906476378440857,0.7281639575958252,0.7281639575958252,1.0,1.0,-3.13293719291687,1.4083300828933716,1.724606990814209,0.69761723279953,0.8864536881446838,0.8864536881446838,0.0,159.29287719726562,163.0,64004.984375,0.0,2600.1611328125,1.0,278.8565673828125,282.9659118652344,296.922119140625,301.1623229980469,293.1499938964844,293.1499938964844,279.1499938964844,38734.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262926578521729,1.0,0.0,0.0,3.720093488693237,3.720118761062622,9.234236699739996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.7939453125,0.0,1633.4097900390625,1895.4371337890625,0.0,3647.11376953125,0.9231013059616088,1.0,0.0,3.0,1.0,0.0
17921220,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.708987295627594,0.5677056312561035,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8765004873275757,0.4258779287338257,0.4047451913356781,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8401374816894531,0.3731223344802856,0.2626689672470093,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8250723481178284,0.3518770337104797,0.335588127374649,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7194426655769348,0.2293515354394912,1.045783281326294,285.0154113769531,284.95001220703125,301.574951171875,293.88507080078125,299.2212829589844,297.2967529296875,285.0140075683594,1.0,0.5921913981437683,0.7248876094818115,0.7248876094818115,1.0,1.0,-3.141768455505371,1.411235809326172,1.7305326461791992,0.6984988451004028,0.9952627420425416,0.9952627420425416,0.0,159.85601806640625,166.0,63367.34375,0.0,2620.470703125,1.0,279.1437072753906,283.0989685058594,296.86773681640625,300.9898681640625,293.1499938964844,293.1499938964844,278.8500061035156,33398.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192314743995668,1.0,0.0,0.0,3.831021070480346,3.831046581268311,9.7931490472547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.5078125,0.0,1723.61572265625,1895.4371337890625,0.0,3582.064208984375,0.9440549612045288,1.0,0.0,3.0,1.0,0.0
17921280,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.708987295627594,0.5677056312561035,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8765004873275757,0.4258779287338257,0.4047451913356781,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8401374816894531,0.3731223344802856,0.2626689672470093,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8250723481178284,0.3518770337104797,0.335588127374649,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7194426655769348,0.2293515354394912,1.045783281326294,285.0154113769531,284.95001220703125,301.574951171875,293.88507080078125,299.2212829589844,297.2967529296875,285.0140075683594,1.0,0.5921913981437683,0.7248876094818115,0.7248876094818115,1.0,1.0,-3.141768455505371,1.411235809326172,1.7305326461791992,0.6984988451004028,0.9952627420425416,0.9952627420425416,0.0,159.85601806640625,166.0,63367.34375,0.0,2620.470703125,1.0,279.1437072753906,283.0989685058594,296.86773681640625,300.9898681640625,293.1499938964844,293.1499938964844,278.8500061035156,33398.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192314743995668,1.0,0.0,0.0,3.831021070480346,3.831046581268311,9.7931490472547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.5078125,0.0,1723.61572265625,1895.4371337890625,0.0,3582.064208984375,0.9440549612045288,1.0,0.0,3.0,1.0,0.0
17921340,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.7097426652908325,0.5708453059196472,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8767937421798706,0.4283945858478546,0.4073854684829712,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8392824530601501,0.3736712038516998,0.2632687985897064,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8245633244514465,0.3528736531734466,0.336775004863739,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7185083031654358,0.2294848263263702,1.04727041721344,284.8964233398437,284.95001220703125,301.60015869140625,293.870361328125,299.2259216308594,297.287353515625,284.8988952636719,1.0,0.5945045351982117,0.7216113209724426,0.7216113209724426,1.0,1.0,-3.152655601501465,1.4150513410568235,1.7376041412353516,0.6999624967575073,0.8925901651382446,0.8925901651382446,0.0,161.36886596679688,169.0,64213.21484375,0.0,2650.04150390625,1.0,278.8561096191406,282.9610595703125,296.8952331542969,301.1454162597656,293.1499938964844,293.1499938964844,279.1499938964844,38524.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278906583786012,1.0,0.0,0.0,3.736294507980346,3.736320018768311,9.314842372987188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.6591796875,0.0,1650.647216796875,1895.4371337890625,0.0,3661.7919921875,0.9264822602272034,1.0,0.0,3.0,1.0,0.0
17921400,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.7097426652908325,0.5708453059196472,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8767937421798706,0.4283945858478546,0.4073854684829712,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8392824530601501,0.3736712038516998,0.2632687985897064,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8245633244514465,0.3528736531734466,0.336775004863739,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7185083031654358,0.2294848263263702,1.04727041721344,284.8964233398437,284.95001220703125,301.60015869140625,293.870361328125,299.2259216308594,297.287353515625,284.8988952636719,1.0,0.5945045351982117,0.7216113209724426,0.7216113209724426,1.0,1.0,-3.152655601501465,1.4150513410568235,1.7376041412353516,0.6999624967575073,0.8925901651382446,0.8925901651382446,0.0,161.36886596679688,169.0,64213.21484375,0.0,2650.04150390625,1.0,278.8561096191406,282.9610595703125,296.8952331542969,301.1454162597656,293.1499938964844,293.1499938964844,279.1499938964844,38524.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278906583786012,1.0,0.0,0.0,3.736294507980346,3.736320018768311,9.314842372987188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.6591796875,0.0,1650.647216796875,1895.4371337890625,0.0,3661.7919921875,0.9264822602272034,1.0,0.0,3.0,1.0,0.0
17921460,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.7111927270889282,0.5747382044792175,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8768833875656128,0.4316884875297546,0.4102873802185058,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8382654190063477,0.3749997019767761,0.2640434801578522,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8238585591316223,0.354487657546997,0.3381410837173462,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7173764705657959,0.2300191670656204,1.049221158027649,285.0238342285156,284.95001220703125,301.6233215332031,293.8544006347656,299.2346496582031,297.28692626953125,285.0226745605469,1.0,0.5973077416419983,0.7182738780975342,0.7182738780975342,1.0,1.0,-3.165738821029663,1.4198486804962158,1.7458901405334473,0.7018362879753113,1.0,1.0,0.0,163.23243713378906,172.0,63654.98828125,0.0,2686.072998046875,1.0,279.1438293457031,283.0973815917969,296.8397521972656,300.9791259765625,293.1499938964844,293.1499938964844,278.8500061035156,33370.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214105010032654,1.0,0.0,0.0,3.849672317504883,3.849697828292847,9.888736940411036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.166015625,0.0,1746.120361328125,1895.4371337890625,0.0,3602.169921875,0.9481900930404664,1.0,0.0,3.0,1.0,0.0
17921520,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.7111927270889282,0.5747382044792175,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8768833875656128,0.4316884875297546,0.4102873802185058,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8382654190063477,0.3749997019767761,0.2640434801578522,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8238585591316223,0.354487657546997,0.3381410837173462,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7173764705657959,0.2300191670656204,1.049221158027649,285.0238342285156,284.95001220703125,301.6233215332031,293.8544006347656,299.2346496582031,297.28692626953125,285.0226745605469,1.0,0.5973077416419983,0.7182738780975342,0.7182738780975342,1.0,1.0,-3.165738821029663,1.4198486804962158,1.7458901405334473,0.7018362879753113,1.0,1.0,0.0,163.23243713378906,172.0,63654.98828125,0.0,2686.072998046875,1.0,279.1438293457031,283.0973815917969,296.8397521972656,300.9791259765625,293.1499938964844,293.1499938964844,278.8500061035156,33370.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214105010032654,1.0,0.0,0.0,3.849672317504883,3.849697828292847,9.888736940411036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.166015625,0.0,1746.120361328125,1895.4371337890625,0.0,3602.169921875,0.9481900930404664,1.0,0.0,3.0,1.0,0.0
17921580,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7101954817771912,0.5800788998603821,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8760562539100647,0.4341814219951629,0.4129482209682464,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8364333510398865,0.3755139708518982,0.2646435499191284,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8223814368247986,0.3554441928863525,0.3393232524394989,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7155842781066895,0.2301420867443084,1.050794243812561,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2352905273437,297.2736511230469,284.9012145996094,1.0,0.6004545092582703,0.7149364352226257,0.7149364352226257,1.0,1.0,-3.179396867752075,1.4248461723327637,1.7545506954193115,0.7039000988006592,0.9038556814193726,0.9038556814193726,0.0,165.6350860595703,160.0,64664.1796875,0.0,2726.44970703125,1.0,278.8567810058594,282.9523010253906,296.8648681640625,301.1424255371094,293.1499938964844,293.1499938964844,278.54998779296875,38113.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930640697479248,1.0,0.0,0.0,3.7716031074523926,3.771628618240357,9.49172715536406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.7421875,0.0,1689.05419921875,1895.4371337890625,0.0,3687.012451171875,0.9340540170669556,1.0,0.0,3.0,1.0,0.0
17921640,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7101954817771912,0.5800788998603821,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8760562539100647,0.4341814219951629,0.4129482209682464,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8364333510398865,0.3755139708518982,0.2646435499191284,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8223814368247986,0.3554441928863525,0.3393232524394989,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7155842781066895,0.2301420867443084,1.050794243812561,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2352905273437,297.2736511230469,284.9012145996094,1.0,0.6004545092582703,0.7149364352226257,0.7149364352226257,1.0,1.0,-3.179396867752075,1.4248461723327637,1.7545506954193115,0.7039000988006592,0.9038556814193726,0.9038556814193726,0.0,165.6350860595703,160.0,64664.1796875,0.0,2726.44970703125,1.0,278.8567810058594,282.9523010253906,296.8648681640625,301.1424255371094,293.1499938964844,293.1499938964844,278.54998779296875,38113.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930640697479248,1.0,0.0,0.0,3.7716031074523926,3.771628618240357,9.49172715536406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.7421875,0.0,1689.05419921875,1895.4371337890625,0.0,3687.012451171875,0.9340540170669556,1.0,0.0,3.0,1.0,0.0
17921700,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9990000128746032,0.7092923521995544,0.5788017511367798,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.8774877786636353,0.4352814853191376,0.4140284359455108,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8371179699897766,0.3756181299686432,0.2647516429424286,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8232196569442749,0.355784147977829,0.3396844863891601,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.716074526309967,0.2300887703895568,1.0506973266601562,284.818115234375,284.95001220703125,301.6546936035156,293.8284912109375,299.23468017578125,297.2663269042969,284.8218078613281,1.0,0.5999270677566528,0.7132676839828491,0.7132676839828491,1.0,1.0,-3.179627180099488,1.4241700172424316,1.7554572820663452,0.7034357190132141,0.8188574314117432,0.8188574314117432,0.0,165.2197265625,160.0,65043.30859375,0.0,2724.6484375,1.0,278.5980834960937,282.857177734375,296.8720092773437,301.2637634277344,293.1499938964844,293.1499938964844,278.54998779296875,42746.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359239339828492,1.0,0.0,0.0,3.6443920135498047,3.6444172859191895,8.862239155860152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.005859375,0.0,1577.3355712890625,1895.4371337890625,0.0,3735.3173828125,0.9065108299255372,1.0,0.0,3.0,1.0,0.0
17921760,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.7093427181243896,0.5748052000999451,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8802754282951355,0.4365168511867523,0.4150250852108001,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8389852643013,0.3758594393730163,0.2647967338562011,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8252042531967163,0.3562261462211609,0.3399596214294433,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7175630927085876,0.2300880253314972,1.0501954555511477,284.8879089355469,284.95001220703125,301.664306640625,293.81939697265625,299.2359924316406,297.2630615234375,284.88922119140625,1.0,0.5984538197517395,0.7115428447723389,0.7115428447723389,1.0,1.0,-3.1758077144622803,1.421570062637329,1.7542376518249512,0.7017925381660461,0.8349607586860657,0.8349607586860657,0.0,163.6987762451172,148.0,64611.52734375,0.0,2708.72705078125,1.0,278.5580749511719,282.91973876953125,296.83251953125,301.1288452148437,293.1499938964844,293.1499938964844,278.8500061035156,40807.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357905387878418,1.0,0.0,0.0,3.539369821548462,3.539393663406372,8.358824743481819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.177734375,0.0,1448.41748046875,1895.4371337890625,0.0,3734.1005859375,0.8851460814476013,1.0,0.0,3.0,1.0,0.0
17921820,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.713894784450531,0.5593876838684082,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8904780149459839,0.4398122429847717,0.4177404642105102,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.84690260887146,0.3772073984146118,0.2654440104961395,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8330706357955933,0.3578152656555176,0.3410957455635071,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7238805294036865,0.2305780500173568,1.0508824586868286,284.9834289550781,284.95001220703125,301.6824951171875,293.8006896972656,299.248291015625,297.2752990722656,284.9825134277344,1.0,0.59344881772995,0.7080931663513184,0.7080931663513184,1.0,1.0,-3.1635122299194336,1.4141526222229004,1.7493596076965332,0.6972281336784363,0.9124049544334412,0.9124049544334412,0.0,158.00770568847656,151.0,63587.43359375,0.0,2653.43212890625,1.0,278.84149169921875,283.0340576171875,296.77294921875,300.921630859375,293.1499938964844,293.1499938964844,278.54998779296875,34549.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265161752700806,1.0,0.0,0.0,3.625523328781128,3.625546932220459,8.77070931437629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.9208984375,0.0,1495.32763671875,1895.4371337890625,0.0,3649.16748046875,0.8987323641777039,1.0,0.0,3.0,1.0,0.0
17921880,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.713894784450531,0.5593876838684082,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8904780149459839,0.4398122429847717,0.4177404642105102,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.84690260887146,0.3772073984146118,0.2654440104961395,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8330706357955933,0.3578152656555176,0.3410957455635071,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7238805294036865,0.2305780500173568,1.0508824586868286,284.9834289550781,284.95001220703125,301.6824951171875,293.8006896972656,299.248291015625,297.2752990722656,284.9825134277344,1.0,0.59344881772995,0.7080931663513184,0.7080931663513184,1.0,1.0,-3.1635122299194336,1.4141526222229004,1.7493596076965332,0.6972281336784363,0.9124049544334412,0.9124049544334412,0.0,158.00770568847656,151.0,63587.43359375,0.0,2653.43212890625,1.0,278.84149169921875,283.0340576171875,296.77294921875,300.921630859375,293.1499938964844,293.1499938964844,278.54998779296875,34549.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265161752700806,1.0,0.0,0.0,3.625523328781128,3.625546932220459,8.77070931437629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.9208984375,0.0,1495.32763671875,1895.4371337890625,0.0,3649.16748046875,0.8987323641777039,1.0,0.0,3.0,1.0,0.0
17921940,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.7171987891197205,0.553450882434845,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8949214220046997,0.4413814842700958,0.4193432629108429,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8501933813095093,0.3776010274887085,0.2658188045024872,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.836374044418335,0.3584433794021606,0.3417807519435882,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7264024615287781,0.2306679636240005,1.0514662265777588,284.8731384277344,284.95001220703125,301.6927795410156,293.7891845703125,299.2553405761719,297.2823791503906,284.87823486328125,1.0,0.5920910239219666,0.7060233354568481,0.7060233354568481,1.0,1.0,-3.160264253616333,1.4116705656051636,1.7485936880111694,0.6953123807907104,0.8248171806335449,0.8248171806335449,0.0,155.9051055908203,151.0,63865.5703125,0.0,2635.6767578125,1.0,278.5845642089844,282.9156188964844,296.81109619140625,301.090087890625,293.1499938964844,293.1499938964844,278.54998779296875,40558.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318413138389589,1.0,0.0,0.0,3.518352031707764,3.5183756351470947,8.259845003522059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.9140625,0.0,1424.4541015625,1895.4371337890625,0.0,3698.007080078125,0.877901017665863,1.0,0.0,3.0,1.0,0.0
17922000,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.7192853689193726,0.5512719750404358,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8968030214309692,0.4424408078193664,0.4202534556388855,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8514044284820557,0.3778640925884247,0.2659426927566528,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8376567959785461,0.3588607609272003,0.3421045541763305,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7272833585739136,0.2307189851999282,1.0514447689056396,284.9111633300781,284.95001220703125,301.6993713378906,293.7814025878906,299.25994873046875,297.2870483398437,284.9112243652344,1.0,0.5915731191635132,0.7046434283256531,0.7046434283256531,1.0,1.0,-3.159248113632202,1.4105395078659058,1.7487086057662964,0.694365918636322,0.8360391855239868,0.8360391855239868,0.0,155.14675903320312,154.0,63710.92578125,0.0,2629.588623046875,1.0,278.5587158203125,282.9435729980469,296.7895812988281,301.0155944824219,293.1499938964844,293.1499938964844,278.8500061035156,39001.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317433834075928,1.0,0.0,0.0,3.473416566848755,3.4734394550323486,8.050207043197588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.015625,0.0,1366.814453125,1895.4371337890625,0.0,3697.111083984375,0.8688560724258423,1.0,0.0,3.0,1.0,0.0
17922060,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.7247166037559509,0.5476536154747009,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9009610414505004,0.4457389712333679,0.4231526553630829,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8540160059928894,0.3791726231575012,0.2667052149772644,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8404029011726379,0.3604372143745422,0.3434151709079742,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7291162610054016,0.2312467843294143,1.0531044006347656,284.9960632324219,284.95001220703125,301.71514892578125,293.7616271972656,299.27557373046875,297.30584716796875,284.9953308105469,1.0,0.5915622711181641,0.7017486095428467,0.7017486095428467,1.0,1.0,-3.162862539291382,1.410846710205078,1.7520159482955933,0.6937641501426697,0.9163280129432678,0.9163280129432678,0.0,154.11143493652344,157.0,63065.953125,0.0,2631.155029296875,1.0,278.8410339355469,283.0432434082031,296.7385559082031,300.8436279296875,293.1499938964844,293.1499938964844,278.54998779296875,33620.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236535429954528,1.0,0.0,0.0,3.587739944458008,3.5877628326416016,8.588853575020039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.9912109375,0.0,1447.4945068359375,1895.4371337890625,0.0,3622.836669921875,0.8896002769470215,1.0,0.0,3.0,1.0,0.0
17922120,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.7247166037559509,0.5476536154747009,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9009610414505004,0.4457389712333679,0.4231526553630829,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8540160059928894,0.3791726231575012,0.2667052149772644,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8404029011726379,0.3604372143745422,0.3434151709079742,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7291162610054016,0.2312467843294143,1.0531044006347656,284.9960632324219,284.95001220703125,301.71514892578125,293.7616271972656,299.27557373046875,297.30584716796875,284.9953308105469,1.0,0.5915622711181641,0.7017486095428467,0.7017486095428467,1.0,1.0,-3.162862539291382,1.410846710205078,1.7520159482955933,0.6937641501426697,0.9163280129432678,0.9163280129432678,0.0,154.11143493652344,157.0,63065.953125,0.0,2631.155029296875,1.0,278.8410339355469,283.0432434082031,296.7385559082031,300.8436279296875,293.1499938964844,293.1499938964844,278.54998779296875,33620.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236535429954528,1.0,0.0,0.0,3.587739944458008,3.5877628326416016,8.588853575020039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.9912109375,0.0,1447.4945068359375,1895.4371337890625,0.0,3622.836669921875,0.8896002769470215,1.0,0.0,3.0,1.0,0.0
17922180,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.727445662021637,0.5481558442115784,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9025697112083436,0.4483166337013244,0.4257453978061676,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8543038964271545,0.3797245621681213,0.2672266364097595,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8409786224365234,0.3614006340503692,0.3444770574569702,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7291664481163025,0.2313982099294662,1.0543055534362793,284.9165954589844,284.95001220703125,301.7300109863281,293.7416076660156,299.2804870605469,297.3060607910156,284.91680908203125,1.0,0.5928117036819458,0.6988537907600403,0.6988537907600403,1.0,1.0,-3.1699306964874268,1.4127273559570312,1.7572033405303955,0.6941208243370056,0.8414945602416992,0.8414945602416992,0.0,154.5703887939453,160.0,63604.35546875,0.0,2647.635009765625,1.0,278.558837890625,282.9422302246094,296.7592468261719,300.9720764160156,293.1499938964844,293.1499938964844,278.8500061035156,38289.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308613538742064,1.0,0.0,0.0,3.468871831893921,3.468894720077514,8.029155083022488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.5927734375,0.0,1357.1190185546875,1895.4371337890625,0.0,3689.0341796875,0.8672341704368591,1.0,0.0,3.0,1.0,0.0
