time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922240,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.727445662021637,0.5481558442115784,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9025697112083436,0.4483166337013244,0.4257453978061676,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8543038964271545,0.3797245621681213,0.2672266364097595,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8409786224365234,0.3614006340503692,0.3444770574569702,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7291664481163025,0.2313982099294662,1.0543055534362793,284.9165954589844,284.95001220703125,301.7300109863281,293.7416076660156,299.2804870605469,297.3060607910156,284.91680908203125,1.0,0.5928117036819458,0.6988537907600403,0.6988537907600403,1.0,1.0,-3.1699306964874268,1.4127273559570312,1.7572033405303955,0.6941208243370056,0.8414945602416992,0.8414945602416992,0.0,154.5703887939453,160.0,63604.35546875,0.0,2647.635009765625,1.0,278.558837890625,282.9422302246094,296.7592468261719,300.9720764160156,293.1499938964844,293.1499938964844,278.8500061035156,38289.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308613538742064,1.0,0.0,0.0,3.468871831893921,3.468894720077514,8.029155083022488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.5927734375,0.0,1357.1190185546875,1895.4371337890625,0.0,3689.0341796875,0.8672341704368591,1.0,0.0,3.0,1.0,0.0
17922300,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.7289007902145386,0.5492366552352905,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9029293656349182,0.4499053955078125,0.4270797073841095,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.854043185710907,0.3802878558635711,0.2675023674964905,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.840874195098877,0.3621099591255188,0.3450205326080322,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7288496494293213,0.2316102981567382,1.0548958778381348,285.0224914550781,284.95001220703125,301.73712158203125,293.73150634765625,299.2840881347656,297.3083190917969,285.0232238769531,1.0,0.5937548279762268,0.6974064111709595,0.6974064111709595,1.0,1.0,-3.174525499343872,1.4141535758972168,1.7603720426559448,0.6945371627807617,0.9184203147888184,0.9184203147888184,0.0,155.11376953125,160.0,62977.17578125,0.0,2659.712158203125,1.0,278.7974548339844,283.0600280761719,296.7033996582031,300.7584228515625,293.1499938964844,293.1499938964844,278.8500061035156,33623.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255390763282776,1.0,0.0,0.0,3.527853012084961,3.5278754234313965,8.304514835799637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.8701171875,0.0,1384.2838134765625,1895.4371337890625,0.0,3640.185546875,0.8779842257499695,1.0,0.0,3.0,1.0,0.0
17922360,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.7302752733230591,0.5502684116363525,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9034969210624696,0.4515698552131653,0.4286606907844543,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.853998601436615,0.3809321820735931,0.2679618895053863,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.840949296951294,0.3628877401351928,0.3457664549350738,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7286931872367859,0.2318804562091827,1.0561416149139404,285.001708984375,284.95001220703125,301.7441101074219,293.721435546875,299.28759765625,297.31085205078125,285.0002136230469,1.0,0.5949171781539917,0.6957767009735107,0.6957767009735107,1.0,1.0,-3.180612325668335,1.4161769151687622,1.7644355297088623,0.6952528953552246,0.9256044626235962,0.9256044626235962,0.0,155.70616149902344,163.0,63210.1640625,0.0,2675.064697265625,1.0,278.8417358398437,283.039794921875,296.7057800292969,300.81640625,293.1499938964844,293.1499938964844,278.54998779296875,33085.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243878126144408,1.0,0.0,0.0,3.600416660308838,3.6004397869110107,8.649656138004502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.3779296875,0.0,1457.1927490234375,1895.4371337890625,0.0,3629.595458984375,0.8918316960334778,1.0,0.0,3.0,1.0,0.0
17922420,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7309006452560425,0.5546883344650269,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.902885675430298,0.454079806804657,0.4312582314014435,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8522952198982239,0.3813770711421966,0.2684572041034698,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8396179676055908,0.3637488484382629,0.3467962443828583,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7271353006362915,0.231944277882576,1.0572634935379028,284.9158630371094,284.95001220703125,301.7576599121094,293.7012939453125,299.2850646972656,297.2991638183594,284.9169006347656,1.0,0.5975692272186279,0.6925173997879028,0.6925173997879028,1.0,1.0,-3.192234516143799,1.419891357421875,1.7723430395126345,0.6965782046318054,0.8477239012718201,0.8477239012718201,0.0,157.650390625,166.0,63886.3046875,0.0,2708.951904296875,1.0,278.5581970214844,282.9333190917969,296.7256164550781,300.9555969238281,293.1499938964844,293.1499938964844,278.8500061035156,38192.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329410195350648,1.0,0.0,0.0,3.489985942840576,3.49000883102417,8.127194064400101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.91015625,0.0,1378.0072021484375,1895.4371337890625,0.0,3708.0693359375,0.8718588352203369,1.0,0.0,3.0,1.0,0.0
17922480,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7309006452560425,0.5546883344650269,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.902885675430298,0.454079806804657,0.4312582314014435,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8522952198982239,0.3813770711421966,0.2684572041034698,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8396179676055908,0.3637488484382629,0.3467962443828583,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7271353006362915,0.231944277882576,1.0572634935379028,284.9158630371094,284.95001220703125,301.7576599121094,293.7012939453125,299.2850646972656,297.2991638183594,284.9169006347656,1.0,0.5975692272186279,0.6925173997879028,0.6925173997879028,1.0,1.0,-3.192234516143799,1.419891357421875,1.7723430395126345,0.6965782046318054,0.8477239012718201,0.8477239012718201,0.0,157.650390625,166.0,63886.3046875,0.0,2708.951904296875,1.0,278.5581970214844,282.9333190917969,296.7256164550781,300.9555969238281,293.1499938964844,293.1499938964844,278.8500061035156,38192.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329410195350648,1.0,0.0,0.0,3.489985942840576,3.49000883102417,8.127194064400101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.91015625,0.0,1378.0072021484375,1895.4371337890625,0.0,3708.0693359375,0.8718588352203369,1.0,0.0,3.0,1.0,0.0
17922540,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7320827841758728,0.5594649910926819,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.902307391166687,0.4572959542274475,0.4341616332530975,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8506520390510559,0.3825098276138305,0.269157201051712,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8382983803749084,0.3651575446128845,0.3480370044708252,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7255478501319885,0.2323391437530517,1.0588542222976685,285.00372314453125,284.95001220703125,301.7708435058594,293.68133544921875,299.2869873046875,297.2958068847656,285.0027770996094,1.0,0.6005845069885254,0.6892580389976501,0.6892580389976501,1.0,1.0,-3.205711126327514,1.424422025680542,1.781288981437683,0.6982734799385071,0.934357225894928,0.934357225894928,0.0,159.80255126953125,169.0,63548.2578125,0.0,2747.973876953125,1.0,278.8412780761719,283.0330810546875,296.6697692871094,300.80133056640625,293.1499938964844,293.1499938964844,278.54998779296875,33064.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271465539932252,1.0,0.0,0.0,3.6245248317718506,3.6245481967926025,8.765878760641499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.9228515625,0.0,1483.198486328125,1895.4371337890625,0.0,3654.958740234375,0.8974434733390808,1.0,0.0,3.0,1.0,0.0
17922600,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7320827841758728,0.5594649910926819,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.902307391166687,0.4572959542274475,0.4341616332530975,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8506520390510559,0.3825098276138305,0.269157201051712,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8382983803749084,0.3651575446128845,0.3480370044708252,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7255478501319885,0.2323391437530517,1.0588542222976685,285.00372314453125,284.95001220703125,301.7708435058594,293.68133544921875,299.2869873046875,297.2958068847656,285.0027770996094,1.0,0.6005845069885254,0.6892580389976501,0.6892580389976501,1.0,1.0,-3.205711126327514,1.424422025680542,1.781288981437683,0.6982734799385071,0.934357225894928,0.934357225894928,0.0,159.80255126953125,169.0,63548.2578125,0.0,2747.973876953125,1.0,278.8412780761719,283.0330810546875,296.6697692871094,300.80133056640625,293.1499938964844,293.1499938964844,278.54998779296875,33064.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271465539932252,1.0,0.0,0.0,3.6245248317718506,3.6245481967926025,8.765878760641499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.9228515625,0.0,1483.198486328125,1895.4371337890625,0.0,3654.958740234375,0.8974434733390808,1.0,0.0,3.0,1.0,0.0
17922660,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7312673330307007,0.5656450986862183,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9007388949394226,0.459758996963501,0.4367405772209167,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8481188416481018,0.3828807175159454,0.269618809223175,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8361532688140869,0.36593958735466,0.3490166068077087,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7232591509819031,0.2323191314935684,1.0597084760665894,284.9140625,284.95001220703125,301.7838134765625,293.66168212890625,299.2812194824219,297.2792663574219,284.9152526855469,1.0,0.6038163304328918,0.685796856880188,0.685796856880188,1.0,1.0,-3.219006299972534,1.4286704063415527,1.7903358936309814,0.699864387512207,0.8537963628768921,0.8537963628768921,0.0,162.44082641601562,172.0,64296.546875,0.0,2789.590087890625,1.0,278.5579528808594,282.9220275878906,296.6880187988281,300.9436340332031,293.1499938964844,293.1499938964844,278.8500061035156,38151.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360402822494508,1.0,0.0,0.0,3.52101469039917,3.521038055419922,8.272351692539814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.001953125,0.0,1409.8714599609375,1895.4371337890625,0.0,3736.37939453125,0.8786665201187134,1.0,0.0,3.0,1.0,0.0
17922720,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.7312673330307007,0.5656450986862183,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9007388949394226,0.459758996963501,0.4367405772209167,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8481188416481018,0.3828807175159454,0.269618809223175,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8361532688140869,0.36593958735466,0.3490166068077087,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7232591509819031,0.2323191314935684,1.0597084760665894,284.9140625,284.95001220703125,301.7838134765625,293.66168212890625,299.2812194824219,297.2792663574219,284.9152526855469,1.0,0.6038163304328918,0.685796856880188,0.685796856880188,1.0,1.0,-3.219006299972534,1.4286704063415527,1.7903358936309814,0.699864387512207,0.8537963628768921,0.8537963628768921,0.0,162.44082641601562,172.0,64296.546875,0.0,2789.590087890625,1.0,278.5579528808594,282.9220275878906,296.6880187988281,300.9436340332031,293.1499938964844,293.1499938964844,278.8500061035156,38151.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360402822494508,1.0,0.0,0.0,3.52101469039917,3.521038055419922,8.272351692539814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.001953125,0.0,1409.8714599609375,1895.4371337890625,0.0,3736.37939453125,0.8786665201187134,1.0,0.0,3.0,1.0,0.0
17922780,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.7311713099479675,0.5715421438217163,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8995726704597473,0.462959736585617,0.4396332502365112,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8459816575050354,0.3839657306671142,0.2702894806861877,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8343390226364136,0.3672932088375091,0.3502119183540344,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7212062478065491,0.2326539903879165,1.0610623359680176,285.0059509277344,284.95001220703125,301.7968139648437,293.6425476074219,299.2812194824219,297.2731628417969,285.0050048828125,1.0,0.6071882843971252,0.6823357343673706,0.6823357343673706,1.0,1.0,-3.233443260192871,1.4333860874176023,1.8000571727752686,0.7016094923019409,0.9435161352157592,0.9435161352157592,0.0,165.053466796875,175.0,63961.859375,0.0,2833.75244140625,1.0,278.8415222167969,283.0258178710937,296.6318664550781,300.7890930175781,293.1499938964844,293.1499938964844,278.54998779296875,33044.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93040531873703,1.0,0.0,0.0,3.654718160629273,3.654741764068604,8.912531939131441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.9287109375,0.0,1516.2835693359375,1895.4371337890625,0.0,3684.85595703125,0.9042338728904724,1.0,0.0,3.0,1.0,0.0
17922840,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.7311713099479675,0.5715421438217163,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8995726704597473,0.462959736585617,0.4396332502365112,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8459816575050354,0.3839657306671142,0.2702894806861877,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8343390226364136,0.3672932088375091,0.3502119183540344,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7212062478065491,0.2326539903879165,1.0610623359680176,285.0059509277344,284.95001220703125,301.7968139648437,293.6425476074219,299.2812194824219,297.2731628417969,285.0050048828125,1.0,0.6071882843971252,0.6823357343673706,0.6823357343673706,1.0,1.0,-3.233443260192871,1.4333860874176023,1.8000571727752686,0.7016094923019409,0.9435161352157592,0.9435161352157592,0.0,165.053466796875,175.0,63961.859375,0.0,2833.75244140625,1.0,278.8415222167969,283.0258178710937,296.6318664550781,300.7890930175781,293.1499938964844,293.1499938964844,278.54998779296875,33044.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93040531873703,1.0,0.0,0.0,3.654718160629273,3.654741764068604,8.912531939131441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.9287109375,0.0,1516.2835693359375,1895.4371337890625,0.0,3684.85595703125,0.9042338728904724,1.0,0.0,3.0,1.0,0.0
17922900,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.7302125692367554,0.5746268033981323,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8989164233207703,0.4642285108566284,0.4410683512687683,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8448612689971924,0.3841827809810638,0.2706206738948822,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8333812952041626,0.3677060008049011,0.3508075177669525,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7201508283615112,0.2326755076646804,1.0618340969085691,284.8795471191406,284.95001220703125,301.8033752441406,293.6332092285156,299.2787780761719,297.2658386230469,284.8778076171875,1.0,0.6089328527450562,0.6806051135063171,0.6806051135063171,1.0,1.0,-3.2409231662750244,1.4358303546905518,1.8050928115844729,0.7025564908981323,0.8572422862052917,0.8572422862052917,0.0,166.42864990234375,175.0,64918.69140625,0.0,2856.890869140625,1.0,278.5975341796875,282.88153076171875,296.6726379394531,301.0105285644531,293.1499938964844,293.1499938964844,278.54998779296875,37360.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370799660682678,1.0,0.0,0.0,3.6256508827209473,3.625674962997437,8.77132606547093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.7880859375,0.0,1516.358154296875,1895.4371337890625,0.0,3745.860595703125,0.8986191153526306,1.0,0.0,3.0,1.0,0.0
17922960,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.7287660241127014,0.5783548951148987,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8977141976356506,0.4653962254524231,0.4422045648097992,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8432316780090332,0.384283185005188,0.2707263529300689,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8319588303565979,0.36801677942276,0.3511519134044647,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7186851501464844,0.232624739408493,1.0618685483932495,284.9126892089844,284.95001220703125,301.8099975585937,293.6240539550781,299.2757568359375,297.25750732421875,284.91424560546875,1.0,0.610637366771698,0.6788299083709717,0.6788299083709717,1.0,1.0,-3.247355937957764,1.4377436637878418,1.8096122741699217,0.7031806111335754,0.8607385158538818,0.8607385158538818,0.0,167.98484802246094,178.0,64784.625,0.0,2878.940673828125,1.0,278.5578308105469,282.9112854003906,296.6512145996094,300.93701171875,293.1499938964844,293.1499938964844,278.8500061035156,38126.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394287467002868,1.0,0.0,0.0,3.5559651851654053,3.555988550186157,8.437393148597039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.400390625,0.0,1446.5487060546875,1895.4371337890625,0.0,3767.2490234375,0.8863635659217834,1.0,0.0,3.0,1.0,0.0
17923020,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.7270382046699524,0.5845856666564941,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8964178562164307,0.4685975015163421,0.4450929164886474,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8410110473632812,0.3853360712528229,0.2713718712329864,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8300387263298035,0.3693299889564514,0.3523072302341461,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7165353894233704,0.2329758703708648,1.0633124113082886,285.0091857910156,284.95001220703125,301.82354736328125,293.6063537597656,299.2773132324219,297.2542419433594,285.0082397460937,1.0,0.6141400337219238,0.6752794981002808,0.6752794981002808,1.0,1.0,-3.2622194290161133,1.4424575567245483,1.819761872291565,0.704749584197998,0.9545679688453674,0.9545679688453674,0.0,170.77719116210938,181.0,64458.12890625,0.0,2925.72900390625,1.0,278.841796875,283.0192565917969,296.5962829589844,300.7843933105469,293.1499938964844,293.1499938964844,278.54998779296875,33020.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339284300804138,1.0,0.0,0.0,3.689199686050415,3.689223527908325,9.08150013856357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.890625,0.0,1554.683349609375,1895.4371337890625,0.0,3717.09619140625,0.9119962453842164,1.0,0.0,3.0,1.0,0.0
17923080,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.7270382046699524,0.5845856666564941,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8964178562164307,0.4685975015163421,0.4450929164886474,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8410110473632812,0.3853360712528229,0.2713718712329864,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8300387263298035,0.3693299889564514,0.3523072302341461,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7165353894233704,0.2329758703708648,1.0633124113082886,285.0091857910156,284.95001220703125,301.82354736328125,293.6063537597656,299.2773132324219,297.2542419433594,285.0082397460937,1.0,0.6141400337219238,0.6752794981002808,0.6752794981002808,1.0,1.0,-3.2622194290161133,1.4424575567245483,1.819761872291565,0.704749584197998,0.9545679688453674,0.9545679688453674,0.0,170.77719116210938,181.0,64458.12890625,0.0,2925.72900390625,1.0,278.841796875,283.0192565917969,296.5962829589844,300.7843933105469,293.1499938964844,293.1499938964844,278.54998779296875,33020.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339284300804138,1.0,0.0,0.0,3.689199686050415,3.689223527908325,9.08150013856357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.890625,0.0,1554.683349609375,1895.4371337890625,0.0,3717.09619140625,0.9119962453842164,1.0,0.0,3.0,1.0,0.0
17923140,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.7245922088623047,0.5891573429107666,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8952987194061279,0.4702373147010803,0.4469456672668457,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8393054604530334,0.3855304419994354,0.2717378735542297,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8285479545593262,0.3697943985462188,0.3530136346817016,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7148988842964172,0.2329363375902176,1.06410551071167,284.88446044921875,284.95001220703125,301.83306884765625,293.5948486328125,299.27606201171875,297.2478332519531,284.8882751464844,1.0,0.6165531873703003,0.6728652119636536,0.6728652119636536,1.0,1.0,-3.272192001342773,1.4455430507659912,1.826649069786072,0.7057785391807556,0.8618305921554565,0.8618305921554565,0.0,172.804931640625,181.0,65324.0234375,0.0,2958.19677734375,1.0,278.5738525390625,282.8790283203125,296.6347351074219,300.983642578125,293.1499938964844,293.1499938964844,278.54998779296875,38632.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942093014717102,1.0,0.0,0.0,3.622603416442871,3.62262749671936,8.756586566960323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.2841796875,0.0,1522.4541015625,1895.4371337890625,0.0,3791.45849609375,0.9001320600509644,1.0,0.0,3.0,1.0,0.0
17923200,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.723294734954834,0.5916581153869629,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8944814801216125,0.4709984362125397,0.4476511478424072,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8382350206375122,0.385602742433548,0.2717854082584381,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8275980949401855,0.3699916005134582,0.3532051146030426,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7138819694519043,0.232885256409645,1.0639976263046265,284.91033935546875,284.95001220703125,301.837646484375,293.5895690917969,299.275634765625,297.2451171875,284.9118347167969,1.0,0.6176530122756958,0.6717290878295898,0.6717290878295898,1.0,1.0,-3.27620530128479,1.4466674327850342,1.8295379877090447,0.7060650587081909,0.8681841492652893,0.8681841492652893,0.0,173.8560791015625,169.0,65313.9296875,0.0,2972.630859375,1.0,278.557373046875,282.8983459472656,296.6170654296875,300.9365539550781,293.1499938964844,293.1499938964844,278.8500061035156,38104.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430332779884338,1.0,0.0,0.0,3.595211267471313,3.595235109329224,8.624662655165594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.5537109375,0.0,1488.57470703125,1895.4371337890625,0.0,3799.989013671875,0.8950066566467285,1.0,0.0,3.0,1.0,0.0
17923260,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7219163775444031,0.5863274931907654,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8990959525108337,0.4741160571575165,0.4503110647201538,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8410842418670654,0.3865648210048675,0.2722554206848144,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8305872678756714,0.3711963891983032,0.3541088104248047,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7160149812698364,0.2330897450447082,1.0640852451324463,285.0001525878906,284.95001220703125,301.8525085449219,293.57391357421875,299.279541015625,297.2465515136719,284.9980163574219,1.0,0.615991473197937,0.6681252717971802,0.6681252717971802,1.0,1.0,-3.2747743129730225,1.443547010421753,1.83122718334198,0.7036902904510498,0.9548197984695436,0.9548197984695436,0.0,171.9552001953125,157.0,64673.61328125,0.0,2958.947509765625,1.0,278.8428649902344,283.0033874511719,296.5609741210937,300.77001953125,293.1499938964844,293.1499938964844,278.54998779296875,33317.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371042847633362,1.0,0.0,0.0,3.717687129974365,3.7177114486694336,9.222294465871528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.974609375,0.0,1589.3414306640625,1895.4371337890625,0.0,3746.08203125,0.918286383152008,1.0,0.0,3.0,1.0,0.0
17923320,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7219163775444031,0.5863274931907654,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8990959525108337,0.4741160571575165,0.4503110647201538,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8410842418670654,0.3865648210048675,0.2722554206848144,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8305872678756714,0.3711963891983032,0.3541088104248047,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7160149812698364,0.2330897450447082,1.0640852451324463,285.0001525878906,284.95001220703125,301.8525085449219,293.57391357421875,299.279541015625,297.2465515136719,284.9980163574219,1.0,0.615991473197937,0.6681252717971802,0.6681252717971802,1.0,1.0,-3.2747743129730225,1.443547010421753,1.83122718334198,0.7036902904510498,0.9548197984695436,0.9548197984695436,0.0,171.9552001953125,157.0,64673.61328125,0.0,2958.947509765625,1.0,278.8428649902344,283.0033874511719,296.5609741210937,300.77001953125,293.1499938964844,293.1499938964844,278.54998779296875,33317.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371042847633362,1.0,0.0,0.0,3.717687129974365,3.7177114486694336,9.222294465871528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.974609375,0.0,1589.3414306640625,1895.4371337890625,0.0,3746.08203125,0.918286383152008,1.0,0.0,3.0,1.0,0.0
17923380,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.7222791910171509,0.5730195045471191,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9078760147094728,0.4764085114002228,0.4524953961372375,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8473821878433228,0.3867266774177551,0.2723941504955292,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8369305729866028,0.3717367351055145,0.3546178340911865,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7210225462913513,0.2329043298959732,1.0629416704177856,284.89471435546875,284.95001220703125,301.8682861328125,293.5594787597656,299.2801818847656,297.2425537109375,284.8959045410156,1.0,0.6111297011375427,0.6645214557647705,0.6645214557647705,1.0,1.0,-3.260816812515259,1.4345474243164062,1.826269268989563,0.6981115341186523,0.8546105623245239,0.8546105623245239,0.0,166.79727172851562,160.0,64885.38671875,0.0,2900.625244140625,1.0,278.5573425292969,282.8858642578125,296.5782775878906,300.8815002441406,293.1499938964844,293.1499938964844,278.8500061035156,39171.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445568919181824,1.0,0.0,0.0,3.5816574096679688,3.581681251525879,8.55975599733938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.3720703125,0.0,1481.7386474609375,1895.4371337890625,0.0,3813.796630859375,0.892753541469574,1.0,0.0,3.0,1.0,0.0
17923440,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.7222791910171509,0.5730195045471191,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9078760147094728,0.4764085114002228,0.4524953961372375,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8473821878433228,0.3867266774177551,0.2723941504955292,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8369305729866028,0.3717367351055145,0.3546178340911865,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7210225462913513,0.2329043298959732,1.0629416704177856,284.89471435546875,284.95001220703125,301.8682861328125,293.5594787597656,299.2801818847656,297.2425537109375,284.8959045410156,1.0,0.6111297011375427,0.6645214557647705,0.6645214557647705,1.0,1.0,-3.260816812515259,1.4345474243164062,1.826269268989563,0.6981115341186523,0.8546105623245239,0.8546105623245239,0.0,166.79727172851562,160.0,64885.38671875,0.0,2900.625244140625,1.0,278.5573425292969,282.8858642578125,296.5782775878906,300.8815002441406,293.1499938964844,293.1499938964844,278.8500061035156,39171.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445568919181824,1.0,0.0,0.0,3.5816574096679688,3.581681251525879,8.55975599733938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.3720703125,0.0,1481.7386474609375,1895.4371337890625,0.0,3813.796630859375,0.892753541469574,1.0,0.0,3.0,1.0,0.0
17923500,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.7240225672721863,0.5685560703277588,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9113483428955078,0.4779346585273742,0.4536464810371399,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8496124744415283,0.3871614634990692,0.2724947333335876,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8392022848129272,0.3722955286502838,0.3549074530601501,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7227070927619934,0.23301362991333,1.0625554323196411,285.0072937011719,284.95001220703125,301.8765563964844,293.55279541015625,299.283203125,297.2447509765625,285.0082092285156,1.0,0.609931468963623,0.6627195477485657,0.6627195477485657,1.0,1.0,-3.25682020187378,1.4314594268798828,1.825360655784607,0.6957559585571289,0.930224359035492,0.930224359035492,0.0,165.10606384277344,160.0,63982.03515625,0.0,2882.8427734375,1.0,278.7999267578125,283.0136108398437,296.5198059082031,300.6448059082031,293.1499938964844,293.1499938964844,278.8500061035156,34469.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384166598320008,1.0,0.0,0.0,3.6248350143432617,3.6248586177825928,8.767379426899424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.77734375,0.0,1493.979248046875,1895.4371337890625,0.0,3758.0380859375,0.9002377390861511,1.0,0.0,3.0,1.0,0.0
17923560,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.7259847521781921,0.5651820302009583,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9145204424858092,0.4795838892459869,0.4551362693309784,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8515927195549011,0.387722760438919,0.2728397250175476,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8412024974822998,0.3729658424854278,0.3554763793945312,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7241789102554321,0.2332273125648498,1.063177466392517,284.9906311035156,284.95001220703125,301.8851623535156,293.54644775390625,299.2877502441406,297.2489013671875,284.9892578125,1.0,0.6093040108680725,0.6612183451652527,0.6612183451652527,1.0,1.0,-3.2563960552215576,1.4301913976669312,1.8262046575546265,0.6945739388465881,0.9358660578727722,0.9358660578727722,0.0,163.9526824951172,163.0,64019.01953125,0.0,2875.55419921875,1.0,278.8426208496094,282.9994812011719,296.5223999023437,300.6883239746094,293.1499938964844,293.1499938964844,278.54998779296875,33864.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362379908561708,1.0,0.0,0.0,3.682245969772339,3.682269811630249,9.04729745343502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.9365234375,0.0,1553.219970703125,1895.4371337890625,0.0,3738.1826171875,0.910785436630249,1.0,0.0,3.0,1.0,0.0
17923620,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7277499437332153,0.5628647804260254,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9178561568260192,0.4820564985275268,0.4576098024845123,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8530563116073608,0.3880223333835602,0.2731656730175018,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8428623080253601,0.373635321855545,0.3562317788600921,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.725179135799408,0.2332291901111602,1.063541054725647,284.9071655273437,284.95001220703125,301.9033203125,293.53497314453125,299.2920227050781,297.24774169921875,284.908447265625,1.0,0.6092599034309387,0.6582159399986267,0.6582159399986267,1.0,1.0,-3.258319139480591,1.42891526222229,1.8294038772583008,0.6929398775100708,0.8523205518722534,0.8523205518722534,0.0,163.262939453125,166.0,64424.03515625,0.0,2875.7666015625,1.0,278.5576477050781,282.8974914550781,296.5488586425781,300.8119812011719,293.1499938964844,293.1499938964844,278.8500061035156,38861.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426183104515076,1.0,0.0,0.0,3.547283887863159,3.5473074913024902,8.396247039854643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.1552734375,0.0,1442.6761474609375,1895.4371337890625,0.0,3796.2255859375,0.8850781917572021,1.0,0.0,3.0,1.0,0.0
17923680,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7277499437332153,0.5628647804260254,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9178561568260192,0.4820564985275268,0.4576098024845123,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8530563116073608,0.3880223333835602,0.2731656730175018,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8428623080253601,0.373635321855545,0.3562317788600921,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.725179135799408,0.2332291901111602,1.063541054725647,284.9071655273437,284.95001220703125,301.9033203125,293.53497314453125,299.2920227050781,297.24774169921875,284.908447265625,1.0,0.6092599034309387,0.6582159399986267,0.6582159399986267,1.0,1.0,-3.258319139480591,1.42891526222229,1.8294038772583008,0.6929398775100708,0.8523205518722534,0.8523205518722534,0.0,163.262939453125,166.0,64424.03515625,0.0,2875.7666015625,1.0,278.5576477050781,282.8974914550781,296.5488586425781,300.8119812011719,293.1499938964844,293.1499938964844,278.8500061035156,38861.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426183104515076,1.0,0.0,0.0,3.547283887863159,3.5473074913024902,8.396247039854643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.1552734375,0.0,1442.6761474609375,1895.4371337890625,0.0,3796.2255859375,0.8850781917572021,1.0,0.0,3.0,1.0,0.0
17923740,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.7297400832176208,0.5629943609237671,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9199936985969543,0.485327810049057,0.4604849219322204,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8535860776901245,0.3890675008296966,0.2737516164779663,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8435860872268677,0.3749173283576965,0.3572794198989868,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.725381076335907,0.2336106300354004,1.064742922782898,285.001953125,284.95001220703125,301.9230041503906,293.5251770019531,299.30084228515625,297.2532958984375,285.0010986328125,1.0,0.610447347164154,0.6552135348320007,0.6552135348320007,1.0,1.0,-3.265334367752075,1.4299532175064087,1.8353811502456665,0.6924065947532654,0.940605103969574,0.940605103969574,0.0,163.60543823242188,169.0,63872.31640625,0.0,2892.431884765625,1.0,278.8416748046875,283.00616455078125,296.5043640136719,300.65313720703125,293.1499938964844,293.1499938964844,278.54998779296875,33441.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349392652511596,1.0,0.0,0.0,3.666727066040039,3.66675066947937,8.971197758000926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.759765625,0.0,1532.6246337890625,1895.4371337890625,0.0,3726.330078125,0.9072378873825072,1.0,0.0,3.0,1.0,0.0
17923800,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.7297400832176208,0.5629943609237671,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9199936985969543,0.485327810049057,0.4604849219322204,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8535860776901245,0.3890675008296966,0.2737516164779663,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8435860872268677,0.3749173283576965,0.3572794198989868,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.725381076335907,0.2336106300354004,1.064742922782898,285.001953125,284.95001220703125,301.9230041503906,293.5251770019531,299.30084228515625,297.2532958984375,285.0010986328125,1.0,0.610447347164154,0.6552135348320007,0.6552135348320007,1.0,1.0,-3.265334367752075,1.4299532175064087,1.8353811502456665,0.6924065947532654,0.940605103969574,0.940605103969574,0.0,163.60543823242188,169.0,63872.31640625,0.0,2892.431884765625,1.0,278.8416748046875,283.00616455078125,296.5043640136719,300.65313720703125,293.1499938964844,293.1499938964844,278.54998779296875,33441.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349392652511596,1.0,0.0,0.0,3.666727066040039,3.66675066947937,8.971197758000926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.759765625,0.0,1532.6246337890625,1895.4371337890625,0.0,3726.330078125,0.9072378873825072,1.0,0.0,3.0,1.0,0.0
17923860,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.7291529178619385,0.5660706162452698,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9200214743614196,0.4877901971340179,0.4630372524261474,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8524442911148071,0.3893293738365173,0.2741139829158783,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8427357077598572,0.3755558133125305,0.3580909669399261,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7242879271507263,0.2335802465677261,1.065365433692932,284.9119873046875,284.95001220703125,301.9443359375,293.5172119140625,299.3036804199219,297.2475280761719,284.9132995605469,1.0,0.6124401688575745,0.651967465877533,0.651967465877533,1.0,1.0,-3.274264097213745,1.4316176176071167,1.8426463603973389,0.6921596527099609,0.8584897518157959,0.8584897518157959,0.0,165.02239990234375,172.0,64554.69140625,0.0,2919.2080078125,1.0,278.5576477050781,282.8949890136719,296.5367431640625,300.80340576171875,293.1499938964844,293.1499938964844,278.8500061035156,38368.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942471981048584,1.0,0.0,0.0,3.556621789932251,3.556645393371582,8.440509873253177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.5615234375,0.0,1449.006591796875,1895.4371337890625,0.0,3794.897705078125,0.8867184519767761,1.0,0.0,3.0,1.0,0.0
17923920,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.7291529178619385,0.5660706162452698,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9200214743614196,0.4877901971340179,0.4630372524261474,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8524442911148071,0.3893293738365173,0.2741139829158783,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8427357077598572,0.3755558133125305,0.3580909669399261,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7242879271507263,0.2335802465677261,1.065365433692932,284.9119873046875,284.95001220703125,301.9443359375,293.5172119140625,299.3036804199219,297.2475280761719,284.9132995605469,1.0,0.6124401688575745,0.651967465877533,0.651967465877533,1.0,1.0,-3.274264097213745,1.4316176176071167,1.8426463603973389,0.6921596527099609,0.8584897518157959,0.8584897518157959,0.0,165.02239990234375,172.0,64554.69140625,0.0,2919.2080078125,1.0,278.5576477050781,282.8949890136719,296.5367431640625,300.80340576171875,293.1499938964844,293.1499938964844,278.8500061035156,38368.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942471981048584,1.0,0.0,0.0,3.556621789932251,3.556645393371582,8.440509873253177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.5615234375,0.0,1449.006591796875,1895.4371337890625,0.0,3794.897705078125,0.8867184519767761,1.0,0.0,3.0,1.0,0.0
17923980,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.7287991642951965,0.5699054002761841,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9198344349861144,0.4910325109958648,0.4659288227558136,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8511673808097839,0.3903209865093231,0.2746949195861816,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8417124152183533,0.3767852783203125,0.3591353595256805,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7230180501937866,0.233905017375946,1.0665477514266968,285.0080261230469,284.95001220703125,301.9674987792969,293.5112609863281,299.3114013671875,297.2489929199219,285.0071105957031,1.0,0.614969789981842,0.64872145652771,0.64872145652771,1.0,1.0,-3.2857232093811035,1.434378981590271,1.851344347000122,0.6923483610153198,0.9512360095977784,0.9512360095977784,0.0,166.80589294433594,175.0,64151.24609375,0.0,2953.57177734375,1.0,278.8417663574219,283.003662109375,296.4950256347656,300.6585693359375,293.1499938964844,293.1499938964844,278.54998779296875,33146.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357330799102784,1.0,0.0,0.0,3.6852681636810303,3.68529224395752,9.06215518625686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.9189453125,0.0,1551.2022705078125,1895.4371337890625,0.0,3733.576171875,0.9112094044685364,1.0,0.0,3.0,1.0,0.0
17924040,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.7287991642951965,0.5699054002761841,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9198344349861144,0.4910325109958648,0.4659288227558136,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8511673808097839,0.3903209865093231,0.2746949195861816,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8417124152183533,0.3767852783203125,0.3591353595256805,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7230180501937866,0.233905017375946,1.0665477514266968,285.0080261230469,284.95001220703125,301.9674987792969,293.5112609863281,299.3114013671875,297.2489929199219,285.0071105957031,1.0,0.614969789981842,0.64872145652771,0.64872145652771,1.0,1.0,-3.2857232093811035,1.434378981590271,1.851344347000122,0.6923483610153198,0.9512360095977784,0.9512360095977784,0.0,166.80589294433594,175.0,64151.24609375,0.0,2953.57177734375,1.0,278.8417663574219,283.003662109375,296.4950256347656,300.6585693359375,293.1499938964844,293.1499938964844,278.54998779296875,33146.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357330799102784,1.0,0.0,0.0,3.6852681636810303,3.68529224395752,9.06215518625686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.9189453125,0.0,1551.2022705078125,1895.4371337890625,0.0,3733.576171875,0.9112094044685364,1.0,0.0,3.0,1.0,0.0
